time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280500,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.228633280145004e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.718196815811098e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,7.177828229032457e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.718195360619576e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,0.000460989162093,285.21124267578125,294.1499938964844,286.53271484375,282.6013488769531,287.2301025390625,286.475830078125,285.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.91231180785212e-09,0.0009833043441176,-0.0093018347397446,0.0,0.0,0.0,14.993247985839844,60.0,0.7823948264122009,-0.0,-6.592327395082975e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,9.226223482983188e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.715659689391032e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,7.175953942351043e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,9.715658234199508e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.000460868817754,285.2119140625,294.1499938964844,286.5429382324219,282.5934143066406,287.2240905761719,286.4803771972656,285.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882287824552577e-09,0.000983047648333,-0.009223167784512,0.0,0.0,0.0,14.99326229095459,60.0,0.7885732054710388,-0.0,-6.588884815528219e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.22189574339427e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.711102757137267e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,7.172588084358722e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0004606526345014,285.2132873535156,294.1499938964844,286.56475830078125,282.5775146484375,287.21246337890625,286.490478515625,285.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818693861365,0.0,0.0,0.0,14.99328899383545,60.0,0.8017655611038208,-0.0,-6.58270380426984e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.22189574339427e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.711102757137267e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,7.172588084358722e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0004606526345014,285.2132873535156,294.1499938964844,286.56475830078125,282.5775146484375,287.21246337890625,286.490478515625,285.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818693861365,0.0,0.0,0.0,14.99328899383545,60.0,0.8017655611038208,-0.0,-6.58270380426984e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,9.218502964358775e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.707529534352945e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,7.169949094532058e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,9.70752807916142e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.0004604831337928,285.21466064453125,294.1499938964844,286.5881042480469,282.56158447265625,287.2014465332031,286.5021057128906,285.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860772295061915e-09,0.0009822248248383,-0.0089710820466279,0.0,0.0,0.0,14.99330997467041,60.0,0.816172182559967,-0.0,-6.577859323897428e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,9.218502964358775e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.707529534352945e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,7.169949094532058e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,9.70752807916142e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.0004604831337928,285.21466064453125,294.1499938964844,286.5881042480469,282.56158447265625,287.2014465332031,286.5021057128906,285.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860772295061915e-09,0.0009822248248383,-0.0089710820466279,0.0,0.0,0.0,14.99330997467041,60.0,0.816172182559967,-0.0,-6.577859323897428e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.216265607392415e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.705173579277472e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,7.168209413066506e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.705172124085948e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0004603714041877,285.21600341796875,294.1499938964844,286.6127624511719,282.5457763671875,287.1910400390625,286.5152587890625,285.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.0088980263099074,0.0,0.0,0.0,14.993324279785156,60.0,0.8316449522972107,-0.0,-6.574666144842922e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.216265607392415e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.705173579277472e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,7.168209413066506e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.705172124085948e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0004603714041877,285.21600341796875,294.1499938964844,286.6127624511719,282.5457763671875,287.1910400390625,286.5152587890625,285.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.0088980263099074,0.0,0.0,0.0,14.993324279785156,60.0,0.8316449522972107,-0.0,-6.574666144842922e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.215374302584678e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.70423425314948e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,7.167515286710113e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0004603268462233,285.2173767089844,294.1499938964844,286.6385803222656,282.5302429199219,287.1812438964844,286.5299377441406,285.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,14.993330001831056,60.0,0.8480536937713623,-0.0,-6.57339285226044e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.215374302584678e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.70423425314948e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,7.167515286710113e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0004603268462233,285.2173767089844,294.1499938964844,286.6385803222656,282.5302429199219,287.1812438964844,286.5299377441406,285.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,14.993330001831056,60.0,0.8480536937713623,-0.0,-6.57339285226044e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.215492173098028e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.704358672024682e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,7.167607691371813e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.70435721683316e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0004603327543009,285.2180480957031,294.1499938964844,286.6518249511719,282.5226135253906,287.1766052246094,286.5378723144531,285.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748542809489663e-09,0.0009819037513807,-0.0088727362453937,0.0,0.0,0.0,14.993329048156738,60.0,0.8565855026245117,-0.0,-6.573561250888815e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,9.215968020725997e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,9.704859257908538e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,7.167977310018614e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,9.704857802717017e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,0.0004603565030265,285.2187194824219,294.1499938964844,286.665283203125,282.5151062011719,287.172119140625,286.5461730957031,285.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754460742300125e-09,0.0009819542756304,-0.0088882427662611,0.0,0.0,0.0,14.993326187133787,60.0,0.8652935028076172,-0.0,-6.574238398115996e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.707085700938478e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,7.16962167643942e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,0.0004604621208272,285.2200622558594,294.1499938964844,286.6926574707031,282.50048828125,287.1636047363281,286.5639343261719,285.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,14.99331283569336,60.0,0.8831889033317566,-0.0,-6.57725394148656e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.707085700938478e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,7.16962167643942e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,0.0004604621208272,285.2200622558594,294.1499938964844,286.6926574707031,282.50048828125,287.1636047363281,286.5639343261719,285.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,14.99331283569336,60.0,0.8831889033317566,-0.0,-6.57725394148656e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,9.221732761943711e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.710930316941813e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,7.172461482696235e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0004606444854289,285.2214050292969,294.1499938964844,286.7205505371094,282.4865417480469,287.1557006835937,286.5831604003906,285.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,14.993289947509766,60.0,0.901643455028534,-0.0,-6.582464351367889e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,9.221732761943711e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.710930316941813e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,7.172461482696235e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0004606444854289,285.2214050292969,294.1499938964844,286.7205505371094,282.4865417480469,287.1557006835937,286.5831604003906,285.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,14.993289947509766,60.0,0.901643455028534,-0.0,-6.582464351367889e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,9.226828842656688e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,9.716296335682272e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,7.176424696808681e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0004608990566339,285.22271728515625,294.1499938964844,286.7486572265625,282.47344970703125,287.1484069824219,286.6039123535156,285.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,14.993258476257324,60.0,0.9205150604248048,-0.0,-6.589739598439337e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,9.226828842656688e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,9.716296335682272e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,7.176424696808681e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0004608990566339,285.22271728515625,294.1499938964844,286.7486572265625,282.47344970703125,287.1484069824219,286.6039123535156,285.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,14.993258476257324,60.0,0.9205150604248048,-0.0,-6.589739598439337e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,9.233220043824986e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,9.723027324071154e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,7.181395631050691e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.000461218325654,285.2240600585937,294.1499938964844,286.77685546875,282.4613342285156,287.1417541503906,286.62615966796875,285.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,14.993219375610352,60.0,0.9396543502807616,-0.0,-6.598871493679327e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,9.233220043824986e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,9.723027324071154e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,7.181395631050691e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.000461218325654,285.2240600585937,294.1499938964844,286.77685546875,282.4613342285156,287.1417541503906,286.62615966796875,285.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,14.993219375610352,60.0,0.9396543502807616,-0.0,-6.598871493679327e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.236852929461747e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.72685229498893e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,7.184220885392278e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.726850839797407e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0004613997589331,285.2247009277344,294.1499938964844,286.7908935546875,282.4556884765625,287.138671875,286.6378173828125,285.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014615750946859e-09,0.0009841788560152,-0.0095698833465576,0.0,0.0,0.0,14.993197441101074,60.0,0.9492782354354858,-0.0,-6.60406413999226e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,9.240713552571832e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.730917372507976e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,7.187223673099652e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,9.730915917316452e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,0.0004615926009137,285.2253723144531,294.1499938964844,286.80487060546875,282.45037841796875,287.1357116699219,286.6498107910156,285.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.0627097241952015e-09,0.0009845900349318,-0.0096958959475159,0.0,0.0,0.0,14.993173599243164,60.0,0.9589077234268188,-0.0,-6.609585057049118e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.249034337699412e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.739680535858496e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,7.193695637397468e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.739679080666974e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0004620082909241,285.2266845703125,294.1499938964844,286.8324890136719,282.4407043457031,287.1302490234375,286.6746826171875,285.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.1663734684505024e-09,0.0009854765376076,-0.009967504069209,0.0,0.0,0.0,14.993122100830078,60.0,0.9781093001365662,-0.0,-6.62149304275772e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.249034337699412e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.739680535858496e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,7.193695637397468e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.739679080666974e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0004620082909241,285.2266845703125,294.1499938964844,286.8324890136719,282.4407043457031,287.1302490234375,286.6746826171875,285.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.1663734684505024e-09,0.0009854765376076,-0.009967504069209,0.0,0.0,0.0,14.993122100830078,60.0,0.9781093001365662,-0.0,-6.62149304275772e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.257942292606458e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.749060700414702e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,7.200623804237694e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.74905924522318e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0004624532302841,285.2279968261719,294.1499938964844,286.8595275878906,282.4324951171875,287.1253356933594,286.7006225585937,285.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277342924297045e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,14.993066787719728,60.0,0.9971001148223876,-0.0,-6.6342529692065e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.257942292606458e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.749060700414702e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,7.200623804237694e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.74905924522318e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0004624532302841,285.2279968261719,294.1499938964844,286.8595275878906,282.4324951171875,287.1253356933594,286.7006225585937,285.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277342924297045e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,14.993066787719728,60.0,0.9971001148223876,-0.0,-6.6342529692065e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.267152927350252e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.75876027951017e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.207787712104619e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.758758824318647e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0004629133327398,285.22930908203125,294.1499938964844,286.8857421875,282.4259338378906,287.1210021972656,286.7274475097656,285.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088470694944e-09,0.0009874065872281,-0.0105588901787996,0.0,0.0,0.0,14.993009567260742,60.0,1.0156692266464231,-0.0,-6.647459116493337e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.267152927350252e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.75876027951017e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.207787712104619e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.758758824318647e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0004629133327398,285.22930908203125,294.1499938964844,286.8857421875,282.4259338378906,287.1210021972656,286.7274475097656,285.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088470694944e-09,0.0009874065872281,-0.0105588901787996,0.0,0.0,0.0,14.993009567260742,60.0,1.0156692266464231,-0.0,-6.647459116493337e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.276391938328744e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.768488962436096e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,7.214973447844386e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.768487507244572e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0004633748612832,285.2305908203125,294.1499938964844,286.91094970703125,282.42120361328125,287.1171569824219,286.7548217773437,285.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187512103883e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,14.992952346801758,60.0,1.0337371826171875,-0.0,-6.660719265028092e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.276391938328744e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.768488962436096e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,7.214973447844386e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.768487507244572e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0004633748612832,285.2305908203125,294.1499938964844,286.91094970703125,282.42120361328125,287.1171569824219,286.7548217773437,285.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187512103883e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,14.992952346801758,60.0,1.0337371826171875,-0.0,-6.660719265028092e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.280931408284232e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,9.773269266588612e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,7.218503742478788e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.77326781139709e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0004636015801224,285.23126220703125,294.1499938964844,286.923095703125,282.4195556640625,287.1154479980469,286.7686462402344,285.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.5637329471048815e-09,0.0009888743516057,-0.0110086007043719,0.0,0.0,0.0,14.992924690246582,60.0,1.0424551963806152,-0.0,-6.667238494628691e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,9.285410487791523e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.777985542314128e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,7.22198819858022e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,9.777984814718366e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,0.000463825330371,285.2319030761719,294.1499938964844,286.9349060058594,282.4184265136719,287.11383056640625,286.7825012207031,285.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548006534576,0.0,0.0,0.0,14.992897033691406,60.0,1.051012635231018,-0.0,-6.673675301271943e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.293957555200905e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.786985901882872e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,7.228635513456538e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.786984446691348e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,0.0004642522835638,285.2331848144531,294.1499938964844,286.9574279785156,282.4178161621094,287.1109924316406,286.81005859375,285.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726009805722242e-09,0.0009902620222419,-0.0114337624981999,0.0,0.0,0.0,14.992844581604004,60.0,1.0673600435256958,-0.0,-6.685965558972384e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.293957555200905e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.786985901882872e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,7.228635513456538e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.786984446691348e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,0.0004642522835638,285.2331848144531,294.1499938964844,286.9574279785156,282.4178161621094,287.1109924316406,286.81005859375,285.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726009805722242e-09,0.0009902620222419,-0.0114337624981999,0.0,0.0,0.0,14.992844581604004,60.0,1.0673600435256958,-0.0,-6.685965558972384e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.30190581129864e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.795356163522229e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,7.23481789464131e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.795354708330706e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0004646493180189,285.2344970703125,294.1499938964844,286.978271484375,282.4195556640625,287.1084899902344,286.8372802734375,285.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.82503015319935e-09,0.0009911088272929,-0.0116931917145848,0.0,0.0,0.0,14.99279499053955,60.0,1.0827614068984983,-0.0,-6.697406007560859e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.30190581129864e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.795356163522229e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,7.23481789464131e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.795354708330706e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0004646493180189,285.2344970703125,294.1499938964844,286.978271484375,282.4195556640625,287.1084899902344,286.8372802734375,285.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.82503015319935e-09,0.0009911088272929,-0.0116931917145848,0.0,0.0,0.0,14.99279499053955,60.0,1.0827614068984983,-0.0,-6.697406007560859e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.80287222773768e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.24036872270517e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,9.802870772546156e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0004650058690458,285.2357788085937,294.1499938964844,286.9972229003906,282.4237976074219,287.1064147949219,286.8637390136719,285.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139456947955296e-09,0.0009918691357597,-0.0119261434301733,0.0,0.0,0.0,14.992751121520996,60.0,1.0967861413955688,-0.0,-6.70768685040457e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.80287222773768e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.24036872270517e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,9.802870772546156e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0004650058690458,285.2357788085937,294.1499938964844,286.9972229003906,282.4237976074219,287.1064147949219,286.8637390136719,285.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139456947955296e-09,0.0009918691357597,-0.0119261434301733,0.0,0.0,0.0,14.992751121520996,60.0,1.0967861413955688,-0.0,-6.70768685040457e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.809396578930318e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,7.245187589433044e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.809395123738796e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0004653153300751,285.237060546875,294.1499938964844,287.0140991210937,282.43072509765625,287.10467529296875,286.8890991210937,285.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,14.99271297454834,60.0,1.1094080209732056,-0.0,-6.716616951507606e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
