time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282840,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.809396578930318e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,7.245187589433044e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.809395123738796e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0004653153300751,285.237060546875,294.1499938964844,287.0140991210937,282.43072509765625,287.10467529296875,286.8890991210937,285.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,14.99271297454834,60.0,1.1094080209732056,-0.0,-6.716616951507606e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,9.317907097283752e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.812205826165156e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,7.247262692544609e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,9.812204370973632e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0004654485965147,285.2376708984375,294.1499938964844,287.0216979980469,282.4352722167969,287.1039428710937,286.90118408203125,285.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.024359150951341e-09,0.0009928133804351,-0.0122154159471392,0.0,0.0,0.0,14.99269676208496,60.0,1.1150387525558472,-0.0,-6.720464540421744e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,9.32039401959628e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.81482517090626e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,7.249197369674221e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,9.814823715714738e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0004655728407669,285.2383117675781,294.1499938964844,287.0286560058594,282.4405212402344,287.103271484375,286.9129638671875,285.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.055339258319691e-09,0.0009930783417075,-0.0122965797781944,0.0,0.0,0.0,14.992681503295898,60.0,1.120375633239746,-0.0,-6.724051360151861e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.324368875240908e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.8190110293217e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,7.252288924064487e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.819009574130176e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0004657714162021,285.2395935058594,294.1499938964844,287.04071044921875,282.4533386230469,287.10211181640625,286.93505859375,285.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935068665072,5.1048592020208625e-09,0.000993501744233,-0.012426315806806,0.0,0.0,0.0,14.992656707763672,60.0,1.1295576095581057,-0.0,-6.729787571657654e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.324368875240908e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.8190110293217e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,7.252288924064487e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.819009574130176e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0004657714162021,285.2395935058594,294.1499938964844,287.04071044921875,282.4533386230469,287.10211181640625,286.93505859375,285.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935068665072,5.1048592020208625e-09,0.000993501744233,-0.012426315806806,0.0,0.0,0.0,14.992656707763672,60.0,1.1295576095581057,-0.0,-6.729787571657654e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.326043800683692e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,9.820774721447378e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,7.253592048073187e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.820773993851616e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0004658550897147,285.240234375,294.1499938964844,287.0458984375,282.46124267578125,287.1015930175781,286.9458923339844,285.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936853311955,5.125723401278037e-09,0.0009936802089214,-0.0124809769913554,0.0,0.0,0.0,14.992646217346191,60.0,1.1336923837661743,-0.0,-6.732205548587444e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.327192674390972e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,9.821984713198616e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,7.254485535668209e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.821983258007094e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0004659124824684,285.2408447265625,294.1499938964844,287.04998779296875,282.4693298339844,287.10113525390625,286.9552307128906,285.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938078001141,5.140032399708616e-09,0.0009938025614246,-0.0125184645876288,0.0,0.0,0.0,14.99263858795166,60.0,1.1368576288223269,-0.0,-6.733863955332708e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,9.328659507445992e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,9.823528671404348e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,7.255625678226352e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,9.823527943808584e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0004659857368096,285.2420959472656,294.1499938964844,287.0540466308594,282.4848327636719,287.1003112792969,286.9730224609375,285.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939639130607,5.15829468028528e-09,0.0009939587907865,-0.0125663094222545,0.0,0.0,0.0,14.992630004882812,60.0,1.1414533853530884,-0.0,-6.735980662142539e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,9.328659507445992e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,9.823528671404348e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,7.255625678226352e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,9.823527943808584e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0004659857368096,285.2420959472656,294.1499938964844,287.0540466308594,282.4848327636719,287.1003112792969,286.9730224609375,285.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939639130607,5.15829468028528e-09,0.0009939587907865,-0.0125663094222545,0.0,0.0,0.0,14.992630004882812,60.0,1.1414533853530884,-0.0,-6.735980662142539e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.328662417829035e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,9.823532309383154e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,7.255628588609397e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.823530854191632e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.0004659858823288,285.24334716796875,294.1499938964844,287.05078125,282.4962158203125,287.0994567871094,286.9877624511719,285.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.1583262106191804e-09,0.0009939591400325,-0.0125663923099637,0.0,0.0,0.0,14.992630004882812,60.0,1.141775608062744,-0.0,-6.735984214856219e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.328662417829035e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,9.823532309383154e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,7.255628588609397e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.823530854191632e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.0004659858823288,285.24334716796875,294.1499938964844,287.05078125,282.4962158203125,287.0994567871094,286.9877624511719,285.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.1583262106191804e-09,0.0009939591400325,-0.0125663923099637,0.0,0.0,0.0,14.992630004882812,60.0,1.141775608062744,-0.0,-6.735984214856219e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.328142186859624e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.822984429774806e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,7.255223317770287e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.822982974583284e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0004659598926082,285.2439880371094,294.1499938964844,287.04656982421875,282.5004577636719,287.0989990234375,286.99346923828125,285.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939088486135,5.151835402728011e-09,0.0009939037263393,-0.0125493872910738,0.0,0.0,0.0,14.992632865905762,60.0,1.139857292175293,-0.0,-6.735231750099048e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,9.327262523584068e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,9.82205820037052e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,7.254539377754554e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,9.822056745178998e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0004659159458242,285.2445983886719,294.1499938964844,287.04071044921875,282.5037536621094,287.0985107421875,286.9980773925781,285.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140873948761282e-09,0.0009938100120052,-0.0125206699594855,0.0,0.0,0.0,14.99263858795166,60.0,1.136776566505432,-0.0,-6.73396129968751e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.324504935648292e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,9.819153638090938e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,7.252394425449893e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.819152182899415e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0004657781973946,285.245849609375,294.1499938964844,287.0242919921875,282.5076904296875,287.0973205566406,287.004150390625,285.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306296929717,0.0,0.0,0.0,14.992655754089355,60.0,1.127455711364746,-0.0,-6.729978707653572e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.324504935648292e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,9.819153638090938e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,7.252394425449893e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.819152182899415e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0004657781973946,285.245849609375,294.1499938964844,287.0242919921875,282.5076904296875,287.0973205566406,287.004150390625,285.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306296929717,0.0,0.0,0.0,14.992655754089355,60.0,1.127455711364746,-0.0,-6.729978707653572e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,9.814757504500447e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,7.249147165566683e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,0.0004655696393456,285.2470703125,294.1499938964844,287.00201416015625,282.5083312988281,287.0957946777344,287.0050964355469,285.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.054483498412311e-09,0.0009930712403729,-0.0122943380847573,0.0,0.0,0.0,14.992681503295898,60.0,1.113479495048523,-0.0,-6.723952594711592e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,9.814757504500447e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,7.249147165566683e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,0.0004655696393456,285.2470703125,294.1499938964844,287.00201416015625,282.5083312988281,287.0957946777344,287.0050964355469,285.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.054483498412311e-09,0.0009930712403729,-0.0122943380847573,0.0,0.0,0.0,14.992681503295898,60.0,1.113479495048523,-0.0,-6.723952594711592e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.809008770389482e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,7.244901644298807e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.000465296965558,285.2483215332031,294.1499938964844,286.974365234375,282.50592041015625,287.0938720703125,287.0018310546875,285.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.9864663509424645e-09,0.0009924897458404,-0.0121161406859755,0.0,0.0,0.0,14.992714881896973,60.0,1.0959371328353882,-0.0,-6.716077649571163e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.809008770389482e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,7.244901644298807e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.000465296965558,285.2483215332031,294.1499938964844,286.974365234375,282.50592041015625,287.0938720703125,287.0018310546875,285.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.9864663509424645e-09,0.0009924897458404,-0.0121161406859755,0.0,0.0,0.0,14.992714881896973,60.0,1.0959371328353882,-0.0,-6.716077649571163e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.30817477637902e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,9.801957639865576e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,7.239693513838574e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0004649625043384,285.2495422363281,294.1499938964844,286.9418334960937,282.5007629394531,287.0914306640625,286.9935607910156,285.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917763527482,-0.0118975564837455,0.0,0.0,0.0,14.992756843566896,60.0,1.0744253396987915,-0.0,-6.70642492650586e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.30817477637902e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,9.801957639865576e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,7.239693513838574e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0004649625043384,285.2495422363281,294.1499938964844,286.9418334960937,282.5007629394531,287.0914306640625,286.9935607910156,285.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917763527482,-0.0118975564837455,0.0,0.0,0.0,14.992756843566896,60.0,1.0744253396987915,-0.0,-6.70642492650586e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.304402919951826e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.797985694603994e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,7.236759847728536e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.797984967008232e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.00046477408614,285.2501525878906,294.1499938964844,286.92388916015625,282.4971923828125,287.0899963378906,286.98760986328125,285.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856037350009501e-09,0.000991374370642,-0.0117744281888008,0.0,0.0,0.0,14.992779731750488,60.0,1.0623565912246704,-0.0,-6.700989985120033e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,9.300456440541892e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,9.793829667614772e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,7.233690121211112e-05,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,9.79382821242325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,0.0004645769367925,285.2507629394531,294.1499938964844,286.9048767089844,282.4930725097656,287.0884094238281,286.9806823730469,285.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806860243178335e-09,0.0009909539949148,-0.0116455862298607,0.0,0.0,0.0,14.992804527282717,60.0,1.0496282577514648,-0.0,-6.695305643233952e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.292078902944922e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,9.785008296603336e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,7.22717450116761e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.785006841411814e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0004641584819182,285.251953125,294.1499938964844,286.8639831542969,282.483154296875,287.084716796875,286.96356201171875,285.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,14.9928560256958,60.0,1.0219539403915403,-0.0,-6.683249154093573e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.292078902944922e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,9.785008296603336e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,7.22717450116761e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.785006841411814e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0004641584819182,285.251953125,294.1499938964844,286.8639831542969,282.483154296875,287.084716796875,286.96356201171875,285.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,14.9928560256958,60.0,1.0219539403915403,-0.0,-6.683249154093573e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,9.286954445997252e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.779611718840896e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,7.22318873158656e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,9.779610263649374e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.0004639024846255,285.252685546875,294.1499938964844,286.8377685546875,282.47625732421875,287.0821533203125,286.95135498046875,285.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638631256881354e-09,0.0009895153343677,-0.0112048331648111,0.0,0.0,0.0,14.992887496948242,60.0,1.0040931701660156,-0.0,-6.675878694295534e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.283553663408384e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,9.776030492503196e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,7.220543920993805e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.776029764907436e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.000463732634671,285.253173828125,294.1499938964844,286.81964111328125,282.4712829589844,287.0803527832031,286.94256591796875,285.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596263369904818e-09,0.0009891530498862,-0.0110938297584652,0.0,0.0,0.0,14.992908477783203,60.0,0.9917939901351928,-0.0,-6.67099087081624e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.275459888158366e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.767507435753942e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,7.214248762466013e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0004633283242583,285.2543640136719,294.1499938964844,286.7723388671875,282.4577331542969,287.0753173828125,286.9183349609375,285.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,14.992959022521973,60.0,0.9596213698387146,-0.0,-6.659362838945526e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.275459888158366e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.767507435753942e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,7.214248762466013e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0004633283242583,285.2543640136719,294.1499938964844,286.7723388671875,282.4577331542969,287.0753173828125,286.9183349609375,285.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,14.992959022521973,60.0,0.9596213698387146,-0.0,-6.659362838945526e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.268533176509663e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,9.76021256064996e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,7.20886091585271e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.7602118330542e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.000462982308818,285.25555419921875,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.89068603515625,285.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091077455732375e-09,0.0009875525720417,-0.0106034809723496,0.0,0.0,0.0,14.993000984191896,60.0,0.925582468509674,-0.0,-6.649418793358566e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.268533176509663e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,9.76021256064996e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,7.20886091585271e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.7602118330542e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.000462982308818,285.25555419921875,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.89068603515625,285.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091077455732375e-09,0.0009875525720417,-0.0106034809723496,0.0,0.0,0.0,14.993000984191896,60.0,0.925582468509674,-0.0,-6.649418793358566e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.265766857424752e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.757299994817004e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,7.206709415186197e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.75729853962548e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,0.000462844123831,285.2561340332031,294.1499938964844,286.6968688964844,282.4348449707031,287.0662536621094,286.8756408691406,285.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374641537907564e-09,0.0009872578084468,-0.0105131780728697,0.0,0.0,0.0,14.99301815032959,60.0,0.9080127477645874,-0.0,-6.645450412179343e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.263480751542374e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,9.75489238044247e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,7.20493117114529e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.754890925250947e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0004627299204003,285.2567443847656,294.1499938964844,286.6707458496094,282.4266662597656,287.0628662109375,286.85992431640625,285.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346151438738843e-09,0.0009870141511783,-0.0104385334998369,0.0,0.0,0.0,14.993032455444336,60.0,0.8901994824409485,-0.0,-6.642170546911076e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.260911610908806e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.752187179401516e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,7.202933193184435e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0004626016307156,285.2579040527344,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.826171875,285.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,14.993048667907717,60.0,0.8538670539855957,-0.0,-6.63848638282616e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.260911610908806e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.752187179401516e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,7.202933193184435e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0004626016307156,285.2579040527344,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.826171875,285.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,14.993048667907717,60.0,0.8538670539855957,-0.0,-6.63848638282616e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.261313243769108e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.7526099125389e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,7.203245331766084e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0004626216832548,285.25909423828125,294.1499938964844,286.5630798339844,282.3922424316406,287.0472412109375,286.78936767578125,285.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,14.993045806884766,60.0,0.816895067691803,-0.0,-6.639061922442124e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.261313243769108e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.7526099125389e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,7.203245331766084e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0004626216832548,285.25909423828125,294.1499938964844,286.5630798339844,282.3922424316406,287.0472412109375,286.78936767578125,285.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,14.993045806884766,60.0,0.816895067691803,-0.0,-6.639061922442124e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,9.264925756724553e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,9.756413783179596e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,7.20605457900092e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,9.756413055583836e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,0.0004628021270036,285.26025390625,294.1499938964844,286.5081481933594,282.3744812011719,287.0382080078125,286.7495422363281,285.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364136607648561e-09,0.0009871677029877,-0.0104856546968221,0.0,0.0,0.0,14.993023872375488,60.0,0.7796388268470764,-0.0,-6.64424106844308e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,9.264925756724553e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,9.756413783179596e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,7.20605457900092e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,9.756413055583836e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,0.0004628021270036,285.26025390625,294.1499938964844,286.5081481933594,282.3744812011719,287.0382080078125,286.7495422363281,285.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364136607648561e-09,0.0009871677029877,-0.0104856546968221,0.0,0.0,0.0,14.993023872375488,60.0,0.7796388268470764,-0.0,-6.64424106844308e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
