time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285180,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.271720773540436e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.763569687493144e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,7.211339834611863e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0004631415358744,285.26141357421875,294.1499938964844,286.4531555175781,282.35675048828125,287.0283508300781,286.7066955566406,285.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487844519380815e-09,0.0009878914570435,-0.0107074351981282,0.0,0.0,0.0,14.992981910705566,60.0,0.742391049861908,-0.0,-6.653989004234975e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.271720773540436e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.763569687493144e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,7.211339834611863e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0004631415358744,285.26141357421875,294.1499938964844,286.4531555175781,282.35675048828125,287.0283508300781,286.7066955566406,285.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487844519380815e-09,0.0009878914570435,-0.0107074351981282,0.0,0.0,0.0,14.992981910705566,60.0,0.742391049861908,-0.0,-6.653989004234975e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.276290074922144e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.768381278263404e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,7.21489341231063e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.768379823071882e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.0004633697972167,285.2619934082031,294.1499938964844,286.42578125,282.3479919433594,287.02313232421875,286.68408203125,285.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057109154811315e-09,0.0009883781895041,-0.0108565837144851,0.0,0.0,0.0,14.992953300476074,60.0,0.723863422870636,-0.0,-6.660549445314248e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,9.281488746637478e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.773855708772317e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,7.218937389552593e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,9.773854981176557e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.0004636294906958,285.2625732421875,294.1499938964844,286.3985595703125,282.33935546875,287.0177001953125,286.6607666015625,285.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570480438559343e-09,0.00098893197719,-0.0110262809321284,0.0,0.0,0.0,14.992921829223633,60.0,0.7054295539855957,-0.0,-6.668016538924348e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.29378584260121e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,9.78680545813404e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,7.228501635836437e-05,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.0004642437561415,285.26373291015625,294.1499938964844,286.3448181152344,282.32257080078125,287.0063171386719,286.6120300292969,285.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236774491921105e-09,0.0009902419988065,-0.0114276530221104,0.0,0.0,0.0,14.99284553527832,60.0,0.6690220236778259,-0.0,-6.685696263275531e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.29378584260121e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,9.78680545813404e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,7.228501635836437e-05,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.0004642437561415,285.26373291015625,294.1499938964844,286.3448181152344,282.32257080078125,287.0063171386719,286.6120300292969,285.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236774491921105e-09,0.0009902419988065,-0.0114276530221104,0.0,0.0,0.0,14.99284553527832,60.0,0.6690220236778259,-0.0,-6.685696263275531e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.303427941631526e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.796959056984632e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,7.236000965349376e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.79695760179311e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0004647253954317,285.2645263671875,294.1499938964844,286.3090515136719,282.3116760253906,286.9980773925781,286.5772399902344,285.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.843802248188922e-09,0.000991269131191,-0.0117423739284276,0.0,0.0,0.0,14.992785453796388,60.0,0.6447696089744568,-0.0,-6.699576005075869e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,9.30820096982643e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,9.801985288504512e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,7.239713886519894e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,9.80198456090875e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,0.0004649638140108,285.264892578125,294.1499938964844,286.29248046875,282.30670166015625,286.9941101074219,286.5605773925781,285.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917825227603,4.903268902012314e-09,0.0009917776333168,-0.0118981720879673,0.0,0.0,0.0,14.992756843566896,60.0,0.6334822773933411,-0.0,-6.70645192712982e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,9.324142592959106e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.818772377911956e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,7.252112118294463e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,9.818770922720432e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0004657601239159,285.2660522460937,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5072021484375,285.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.1018709257277806e-09,0.0009934757836163,-0.0124184880405664,0.0,0.0,0.0,14.992657661437988,60.0,0.5989305377006531,-0.0,-6.72944153734534e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,9.324142592959106e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.818772377911956e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,7.252112118294463e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,9.818770922720432e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0004657601239159,285.2660522460937,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5072021484375,285.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.1018709257277806e-09,0.0009934757836163,-0.0124184880405664,0.0,0.0,0.0,14.992657661437988,60.0,0.5989305377006531,-0.0,-6.72944153734534e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.341153054265304e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,9.836684330366552e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,7.265342719620094e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.83668360277079e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0004666098102461,285.2671813964844,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.4523010253906,285.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.31379074075744e-09,0.0009952880209311,-0.0129736838862299,0.0,0.0,0.0,14.992552757263184,60.0,0.5658506155014038,-0.0,-6.754016368404336e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.341153054265304e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,9.836684330366552e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,7.265342719620094e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.83668360277079e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0004666098102461,285.2671813964844,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.4523010253906,285.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.31379074075744e-09,0.0009952880209311,-0.0129736838862299,0.0,0.0,0.0,14.992552757263184,60.0,0.5658506155014038,-0.0,-6.754016368404336e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,9.349903120892122e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,9.845898603089154e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,7.27214792277664e-05,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,9.845897875493392e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,0.0004670468915719,285.26776123046875,294.1499938964844,286.1707458496094,282.2731628417969,286.96075439453125,286.4245300292969,285.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.4228030954561746e-09,0.000996220158413,-0.0132592748850584,0.0,0.0,0.0,14.992498397827148,60.0,0.5499729514122009,-0.0,-6.766675397784638e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.358702664030716e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.855165262706578e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,7.278992416104302e-05,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0004674864467233,285.2683410644531,294.1499938964844,286.1484375,282.267822265625,286.9535827636719,286.3966979980469,285.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324322900673906e-09,0.0009971575345844,-0.0135464780032634,0.0,0.0,0.0,14.99244499206543,60.0,0.5345309972763062,-0.0,-6.779417560665024e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.376216621603815e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.873609087662771e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,7.292614463949576e-05,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.873607632471249e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0004683613369707,285.2694702148437,294.1499938964844,286.1063537597656,282.2587890625,286.9389343261719,286.3413391113281,285.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635079238009e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,14.99233627319336,60.0,0.5049844980239868,-0.0,-6.804815910754769e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.376216621603815e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.873609087662771e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,7.292614463949576e-05,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.873607632471249e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0004683613369707,285.2694702148437,294.1499938964844,286.1063537597656,282.2587890625,286.9389343261719,286.3413391113281,285.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635079238009e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,14.99233627319336,60.0,0.5049844980239868,-0.0,-6.804815910754769e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.393014624947682e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,9.891297668218613e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,7.305679173441604e-05,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0004692004295065,285.2706298828125,294.1499938964844,286.06805419921875,282.25225830078125,286.9237670898437,286.2872314453125,285.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.959908566666172e-09,0.0010008129756897,-0.0146663356572389,0.0,0.0,0.0,14.992232322692873,60.0,0.4778630435466766,-0.0,-6.829218790471715e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.393014624947682e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,9.891297668218613e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,7.305679173441604e-05,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.89129621302709e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0004692004295065,285.2706298828125,294.1499938964844,286.06805419921875,282.25225830078125,286.9237670898437,286.2872314453125,285.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.959908566666172e-09,0.0010008129756897,-0.0146663356572389,0.0,0.0,0.0,14.992232322692873,60.0,0.4778630435466766,-0.0,-6.829218790471715e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,9.40844474826008e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.907546336762608e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,7.3176808655262e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0004699712153524,285.2717590332031,294.1499938964844,286.0340270996094,282.24853515625,286.9082336425781,286.2352294921875,285.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149900628956e-09,0.0010024569928646,-0.0151699315756559,0.0,0.0,0.0,14.99213695526123,60.0,0.4532298147678375,-0.0,-6.85167407254994e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,9.40844474826008e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.907546336762608e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,7.3176808655262e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0004699712153524,285.2717590332031,294.1499938964844,286.0340270996094,282.24853515625,286.9082336425781,286.2352294921875,285.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149900628956e-09,0.0010024569928646,-0.0151699315756559,0.0,0.0,0.0,14.99213695526123,60.0,0.4532298147678375,-0.0,-6.85167407254994e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,9.421753929927944e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,9.921561286319049e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,7.328031642828137e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,0.0004706360050477,285.2728881835937,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.1862487792969,285.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,14.99205493927002,60.0,0.4314703643321991,-0.0,-6.87107046815072e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,9.421753929927944e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,9.921561286319049e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,7.328031642828137e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,0.0004706360050477,285.2728881835937,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.1862487792969,285.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,14.99205493927002,60.0,0.4314703643321991,-0.0,-6.87107046815072e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,9.427320037502795e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,9.927422797773032e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,7.332361565204337e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,9.927422070177272e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0004709140630438,285.2734375,294.1499938964844,285.9919738769531,282.2489929199219,286.8844299316406,286.16339111328125,285.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387304463117971e-09,0.0010044678347185,-0.0157859288156032,0.0,0.0,0.0,14.992020606994627,60.0,0.4219290018081665,-0.0,-6.879191971620457e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,9.43217455642298e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,9.93253488559276e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,7.336137059610337e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,9.932534157996996e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0004711565561592,285.2740173339844,294.1499938964844,285.9806213378906,282.2508850097656,286.8763732910156,286.1414794921875,285.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.4477831962506116e-09,0.0010049850679934,-0.0159443523734807,0.0,0.0,0.0,14.99199104309082,60.0,0.4130950272083282,-0.0,-6.886278214324193e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.439047425985336e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.939772280631588e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,7.341482705669478e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0004714998649433,285.275146484375,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015625,285.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,14.991948127746582,60.0,0.3982284665107727,-0.0,-6.896316051552277e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.439047425985336e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.939772280631588e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,7.341482705669478e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0004714998649433,285.275146484375,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015625,285.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,14.991948127746582,60.0,0.3982284665107727,-0.0,-6.896316051552277e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.441433212487028e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.942285396391526e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,7.343338074861094e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.942283941200004e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.000471619045129,285.2760009765625,294.1499938964844,285.95233154296875,282.26544189453125,286.8479919433594,286.0751037597656,285.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563126486724968e-09,0.0010059715714305,-0.0162464883178472,0.0,0.0,0.0,14.991933822631836,60.0,0.3896458446979522,-0.0,-6.899802684756652e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.441762085771188e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,9.9426310043782e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,7.343594188569114e-05,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.942630276782438e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0004716354887932,285.2762756347656,294.1499938964844,285.95001220703125,282.2684326171875,286.8441467285156,286.0672912597656,285.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567219656972156e-09,0.0010060066124424,-0.0162572097033262,0.0,0.0,0.0,14.991931915283203,60.0,0.3873203098773956,-0.0,-6.900283011646027e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.441094152862206e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,9.94192814687267e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,7.343074685195461e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.941927419276908e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0004716021358035,285.2773742675781,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,285.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558894316555097e-09,0.0010059354826807,-0.016235401853919,0.0,0.0,0.0,14.991935729980469,60.0,0.3799057602882385,-0.0,-6.899306015384354e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.441094152862206e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,9.94192814687267e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,7.343074685195461e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.941927419276908e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0004716021358035,285.2773742675781,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,285.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558894316555097e-09,0.0010059354826807,-0.016235401853919,0.0,0.0,0.0,14.991935729980469,60.0,0.3799057602882385,-0.0,-6.899306015384354e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,9.438567940378562e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,9.939267329173164e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,7.34110944904387e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0004714759124908,285.27850341796875,294.1499938964844,285.9372863769531,282.2997131347656,286.8123474121094,286.01531982421875,285.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,14.991950988769531,60.0,0.374911218881607,-0.0,-6.895613324786609e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,9.438567940378562e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,9.939267329173164e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,7.34110944904387e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0004714759124908,285.27850341796875,294.1499938964844,285.9372863769531,282.2997131347656,286.8123474121094,286.01531982421875,285.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,14.991950988769531,60.0,0.374911218881607,-0.0,-6.895613324786609e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,9.43658160394989e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,9.937175491359083e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,7.339564763242379e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,9.937174763763323e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0004713766975328,285.279052734375,294.1499938964844,285.9357604980469,282.3091735839844,286.8045349121094,286.0057067871094,285.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502660632179413e-09,0.0010054546874016,-0.0160881001502275,0.0,0.0,0.0,14.991963386535645,60.0,0.3731785714626312,-0.0,-6.892710757711029e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,9.4342372904066e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,9.934706758940592e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,7.337741408264264e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,9.934706031344832e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.000471259583719,285.27960205078125,294.1499938964844,285.9349060058594,282.3193054199219,286.7967529296875,285.9970397949219,285.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473445779420217e-09,0.0010052049765363,-0.0160115733742713,0.0,0.0,0.0,14.99197769165039,60.0,0.3718027770519256,-0.0,-6.889285941724665e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,9.428337216377258e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,9.92849381873384e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,7.333152461796999e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0004709648783318,285.2807006835937,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,285.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,14.99201488494873,60.0,0.3704326450824737,-0.0,-6.88067132159631e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,9.428337216377258e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,9.92849381873384e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,7.333152461796999e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0004709648783318,285.2807006835937,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,285.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,14.99201488494873,60.0,0.3704326450824737,-0.0,-6.88067132159631e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.420943388249724e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.920707816490903e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,7.327401544898748e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.920707088895142e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0004705955507233,285.28179931640625,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9726867675781,285.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808497751921e-09,0.0010037886677309,-0.0155776860192418,0.0,0.0,0.0,14.992059707641602,60.0,0.3710096478462219,-0.0,-6.869883151239264e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.420943388249724e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.920707816490903e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,7.327401544898748e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.920707088895142e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0004705955507233,285.28179931640625,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9726867675781,285.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808497751921e-09,0.0010037886677309,-0.0155776860192418,0.0,0.0,0.0,14.992059707641602,60.0,0.3710096478462219,-0.0,-6.869883151239264e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,9.412295912625268e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,9.911601955536752e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,7.320675649680197e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,0.0004701635916717,285.28289794921875,294.1499938964844,285.9442443847656,282.3934631347656,286.7518310546875,285.96563720703125,285.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2000675704609876e-09,0.0010028674732893,-0.0152954533696174,0.0,0.0,0.0,14.99211311340332,60.0,0.3732292354106903,-0.0,-6.85727670202141e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
