time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287520,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,9.412295912625268e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,9.911601955536752e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,7.320675649680197e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,0.0004701635916717,285.28289794921875,294.1499938964844,285.9442443847656,282.3934631347656,286.7518310546875,285.96563720703125,285.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2000675704609876e-09,0.0010028674732893,-0.0152954533696174,0.0,0.0,0.0,14.99211311340332,60.0,0.3732292354106903,-0.0,-6.85727670202141e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,9.402399882674216e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,9.901180601445958e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,7.312979141715914e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,9.901179873850197e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,0.0004696692631114,285.28399658203125,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.96221923828125,285.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076764869078488e-09,0.0010018130997195,-0.0149724539369344,0.0,0.0,0.0,14.992175102233888,60.0,0.3775798380374908,-0.0,-6.842864053169252e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,9.402399882674216e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,9.901180601445958e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,7.312979141715914e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,9.901179873850197e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,0.0004696692631114,285.28399658203125,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.96221923828125,285.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076764869078488e-09,0.0010018130997195,-0.0149724539369344,0.0,0.0,0.0,14.992175102233888,60.0,0.3775798380374908,-0.0,-6.842864053169252e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.39703531912528e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.895531547954306e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,7.30880638002418e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.895530820358545e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0004694013041444,285.2845153808594,294.1499938964844,285.9584655761719,282.4390869140625,286.7306823730469,285.9616394042969,285.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.009928998906844e-09,0.0010012416169047,-0.0147973699495196,0.0,0.0,0.0,14.992207527160645,60.0,0.380426287651062,-0.0,-6.83505803067419e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,9.39139208639972e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,9.88958854577504e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,7.304416794795543e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,9.88958781817928e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0004691193753387,285.2850646972656,294.1499938964844,285.96466064453125,282.45556640625,286.723876953125,285.9618225097656,285.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006462689489,5.9396128015976055e-09,0.0010006403317674,-0.0146131664514541,0.0,0.0,0.0,14.992242813110352,60.0,0.3837681710720062,-0.0,-6.82684984099069e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,9.379351104144008e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,9.876909462036564e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,7.295051909750327e-05,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,0.0004685179446823,285.2861328125,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642028808594,285.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,14.992317199707031,60.0,0.3918352127075195,-0.0,-6.80935556829354e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,9.379351104144008e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,9.876909462036564e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,7.295051909750327e-05,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,0.0004685179446823,285.2861328125,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642028808594,285.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,14.992317199707031,60.0,0.3918352127075195,-0.0,-6.80935556829354e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.368469181936234e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,9.865449828794226e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,7.286588515853509e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.865449101198465e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0004679743433371,285.2870178222656,294.1499938964844,285.99383544921875,282.52154541015625,286.6998596191406,285.9683837890625,285.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,14.99238395690918,60.0,0.4001860320568084,-0.0,-6.793563045448536e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.36632277444005e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.86318991635926e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,7.284918683581054e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.8631891887635e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0004678671248257,285.2872009277344,294.1499938964844,285.9968566894531,282.5276794433594,286.6978454589844,285.9693603515625,285.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,14.99239730834961,60.0,0.4019263386726379,-0.0,-6.790450157723171e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.352402412332594e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.848531044553964e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,7.274092058651149e-05,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.848529589362442e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.0004671717761084,285.28826904296875,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,285.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,14.992483139038086,60.0,0.4140302836894989,-0.0,-6.770279981083149e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.352402412332594e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.848531044553964e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,7.274092058651149e-05,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.848529589362442e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.0004671717761084,285.28826904296875,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,285.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,14.992483139038086,60.0,0.4140302836894989,-0.0,-6.770279981083149e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.337689698440954e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.833037620410324e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,7.262648432515562e-05,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.833036892814562e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0004664368461817,285.289306640625,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9875183105469,285.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,14.99257469177246,60.0,0.4281571805477142,-0.0,-6.748995673433458e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.337689698440954e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.833037620410324e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,7.262648432515562e-05,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.833036892814562e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0004664368461817,285.289306640625,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9875183105469,285.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,14.99257469177246,60.0,0.4281571805477142,-0.0,-6.748995673433458e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,9.330068860435858e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,9.82501223916188e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,7.256720709847286e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,9.825011511566116e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0004660561680793,285.28985595703125,294.1499938964844,286.0542907714844,282.631591796875,286.6686706542969,285.99365234375,285.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175570638726867e-09,0.0009941069874912,-0.0126115698367357,0.0,0.0,0.0,14.992621421813965,60.0,0.4360181987285614,-0.0,-6.73798297157191e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.322298865299672e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.81683042482473e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,7.250678027048707e-05,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.816829697228968e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0004656680685002,285.2903747558594,294.1499938964844,286.068115234375,282.6541748046875,286.6633605957031,286.0004272460937,285.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579679057002,0.0,0.0,0.0,14.992669105529783,60.0,0.4444207847118377,-0.0,-6.726765633402465e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.306412539444864e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.8001015430782e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,7.238321995828301e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.800100815482438e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,0.0004648744943551,285.2914123535156,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155029296875,285.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,14.992767333984377,60.0,0.4626104533672333,-0.0,-6.70385773560156e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.306412539444864e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.8001015430782e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,7.238321995828301e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.800100815482438e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,0.0004648744943551,285.2914123535156,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155029296875,285.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,14.992767333984377,60.0,0.4626104533672333,-0.0,-6.70385773560156e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.290173329645768e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.783000132301822e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,7.225690933410078e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.78299940470606e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,0.0004640633123926,285.2924499511719,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,285.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,14.992867469787598,60.0,0.4829486012458801,-0.0,-6.680481590137789e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.290173329645768e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.783000132301822e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,7.225690933410078e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.78299940470606e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,0.0004640633123926,285.2924499511719,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,285.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,14.992867469787598,60.0,0.4829486012458801,-0.0,-6.680481590137789e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.27378496271558e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,9.765743016032502e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,7.212944910861552e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.76574228843674e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0004632447089534,285.29345703125,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,285.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,14.992969512939451,60.0,0.5054272413253784,-0.0,-6.656932782789228e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.27378496271558e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,9.765743016032502e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,7.212944910861552e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.76574228843674e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0004632447089534,285.29345703125,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,285.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,14.992969512939451,60.0,0.5054272413253784,-0.0,-6.656932782789228e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.25745625863783e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.748547745402902e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,7.200244726845995e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.74854701780714e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0004624290158972,285.29449462890625,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,285.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,14.993069648742676,60.0,0.530047595500946,-0.0,-6.633510452047632e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.25745625863783e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.748547745402902e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,7.200244726845995e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.74854701780714e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0004624290158972,285.29449462890625,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,285.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,14.993069648742676,60.0,0.530047595500946,-0.0,-6.633510452047632e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,9.24938649404794e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,9.740050154505298e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,7.193967758212239e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,9.740049426909536e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,0.0004620259278453,285.29498291015625,294.1499938964844,286.2290954589844,282.8843078613281,286.6239929199219,286.0851745605469,285.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,14.993120193481444,60.0,0.5432253479957581,-0.0,-6.621949921736815e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,9.241398947779088e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,9.73163841990754e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,7.187755545601249e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,9.73163769231178e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0004616269434336,285.2955017089844,294.1499938964844,286.2511291503906,282.9128112792969,286.6206970214844,286.0970764160156,285.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,14.993168830871582,60.0,0.556901752948761,-0.0,-6.610517289118435e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.225811663782224e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.715225314721464e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,7.175632345024496e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.715224587125704e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.0004608483286574,285.2965087890625,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,285.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,14.99326515197754,60.0,0.5858797430992126,-0.0,-6.588236800553204e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.225811663782224e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.715225314721464e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,7.175632345024496e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.715224587125704e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.0004608483286574,285.2965087890625,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,285.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,14.99326515197754,60.0,0.5858797430992126,-0.0,-6.588236800553204e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,9.212077566189691e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,9.700762166175993e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,7.164950511651114e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,9.70076143858023e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.000460162264062,285.29742431640625,294.1499938964844,286.34381103515625,283.02752685546875,286.61016845703125,286.1469116210937,285.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705520112973204e-09,0.000981536344625,-0.0087600089609622,0.0,0.0,0.0,14.9933500289917,60.0,0.6146203279495239,-0.0,-6.56863505810179e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,9.210905409418046e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,9.699528163764626e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,7.164038834162056e-05,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,9.699527436168864e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.000460103736259,285.2975158691406,294.1499938964844,286.3479309082031,283.0325012207031,286.6098022460937,286.14910888671875,285.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.6909197920209635e-09,0.0009814115474,-0.0087217539548873,0.0,0.0,0.0,14.99335765838623,60.0,0.6171878576278687,-0.0,-6.566963861587284e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.684716496849433e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,7.15309870429337e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.684715769253673e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,0.0004594011406879,285.29852294921875,294.1499938964844,286.4015808105469,283.0957336425781,286.6058349609375,286.1776123046875,285.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,14.993444442749023,60.0,0.650705099105835,-0.0,-6.546923003725169e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.684716496849433e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,7.15309870429337e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.684715769253673e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,0.0004594011406879,285.29852294921875,294.1499938964844,286.4015808105469,283.0957336425781,286.6058349609375,286.1776123046875,285.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,14.993444442749023,60.0,0.650705099105835,-0.0,-6.546923003725169e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.18381629162468e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.671002044342458e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,7.142969116102904e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.671001316746695e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0004587505827657,285.29949951171875,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,285.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419764096088e-09,0.0009785253787413,-0.0078374361619353,0.0,0.0,0.0,14.993524551391602,60.0,0.6866865754127502,-0.0,-6.528393470262017e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.18381629162468e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.671002044342458e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,7.142969116102904e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.671001316746695e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0004587505827657,285.29949951171875,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,285.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419764096088e-09,0.0009785253787413,-0.0078374361619353,0.0,0.0,0.0,14.993524551391602,60.0,0.6866865754127502,-0.0,-6.528393470262017e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,9.177703759633005e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,9.664564277045427e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,7.138215005397797e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,9.664563549449667e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0004584452253766,285.29998779296875,294.1499938964844,286.4887084960937,283.1947631835937,286.60186767578125,286.2234802246094,285.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.2772564662053583e-09,0.0009778740350157,-0.0076378704980015,0.0,0.0,0.0,14.993562698364258,60.0,0.7054715752601624,-0.0,-6.519704953689144e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,9.171908459393308e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,9.658461931394412e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,7.13370754965581e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,9.658461203798652e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0004581557586789,285.30047607421875,294.1499938964844,286.5195617675781,283.2288818359375,286.6011047363281,286.2395935058594,285.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.205056442467935e-09,0.000977256684564,-0.0074486886151134,0.0,0.0,0.0,14.993597984313965,60.0,0.7249150276184082,-0.0,-6.511474026638099e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.161272464552894e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,9.6472620498389e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,7.125435513444245e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.64726132224314e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0004576244682539,285.30145263671875,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,285.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,14.993663787841797,60.0,0.7655428647994995,-0.0,-6.496381388387817e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.161272464552894e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,9.6472620498389e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,7.125435513444245e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.64726132224314e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0004576244682539,285.30145263671875,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,285.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,14.993663787841797,60.0,0.7655428647994995,-0.0,-6.496381388387817e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.63757120189257e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,7.118277426343411e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.637570474296808e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0004571648023556,285.30242919921875,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.006801055278629,0.0,0.0,0.0,14.99372100830078,60.0,0.8088567852973938,-0.0,-6.483335823759262e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.63757120189257e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,7.118277426343411e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.637570474296808e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0004571648023556,285.30242919921875,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.006801055278629,0.0,0.0,0.0,14.99372100830078,60.0,0.8088567852973938,-0.0,-6.483335823759262e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
