time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289860,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.629370470065624e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,7.112220191629604e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.629369742469862e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0004567757714539,285.30340576171875,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,285.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860862435838385e-09,0.0009743132395669,-0.0065468056127429,0.0,0.0,0.0,14.993768692016602,60.0,0.8545498847961426,-0.0,-6.472306068872058e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.629370470065624e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,7.112220191629604e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.629369742469862e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0004567757714539,285.30340576171875,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,285.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860862435838385e-09,0.0009743132395669,-0.0065468056127429,0.0,0.0,0.0,14.993768692016602,60.0,0.8545498847961426,-0.0,-6.472306068872058e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.622778452467172e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,7.107351848389953e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.622778452467172e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,0.0004564631090033,285.3043518066406,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,285.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828759296966155e-09,0.0009736462961882,-0.0063424571417272,0.0,0.0,0.0,14.993807792663574,60.0,0.9028134942054749,-0.0,-6.463447732585338e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.622778452467172e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,7.107351848389953e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.622778452467172e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,0.0004564631090033,285.3043518066406,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,285.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828759296966155e-09,0.0009736462961882,-0.0063424571417272,0.0,0.0,0.0,14.993807792663574,60.0,0.9028134942054749,-0.0,-6.463447732585338e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,9.135426807915792e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.620045602787286e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,7.105332770152017e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.620044875191525e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,0.0004563334223348,285.3048400878906,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,286.4047546386719,285.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,14.993824005126951,60.0,0.9278525114059448,-0.0,-6.459776358269664e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,9.6178162493743e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,7.103686220943928e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,9.61781552177854e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0004562276881188,285.3052978515625,294.1499938964844,286.8792724609375,283.5993347167969,286.6097412109375,286.42578125,285.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724159786637869e-09,0.0009731441386975,-0.0061886026524007,0.0,0.0,0.0,14.993836402893066,60.0,0.953620433807373,-0.0,-6.456782841723907e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,9.130307444138452e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,9.614654118195176e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,7.101351366145536e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0004560776869766,285.3062744140625,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,285.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,14.993855476379396,60.0,1.0070338249206543,-0.0,-6.45253734887774e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,9.130307444138452e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,9.614654118195176e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,7.101351366145536e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0004560776869766,285.3062744140625,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,285.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,14.993855476379396,60.0,1.0070338249206543,-0.0,-6.45253734887774e-08,0.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.050000000745058,9.613299334887417e-05,298.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.050000000745058,7.100350194377825e-05,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.050000000745058,9.613298607291654e-05,298.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.050000000745058,0.0004560134548228,285.3072204589844,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,285.4081726074219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,14.993863105773926,60.0,1.063373327255249,-0.0,-6.45071907001693e-08,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.050000000745058,9.613299334887417e-05,298.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.050000000745058,7.100350194377825e-05,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.050000000745058,9.613298607291654e-05,298.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.050000000745058,0.0004560134548228,285.3072204589844,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,285.4081726074219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,14.993863105773926,60.0,1.063373327255249,-0.0,-6.45071907001693e-08,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38018798828125,0.6470080018043518,0.050000000745058,0.040805160999298,298.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38018798828125,0.6470080018043518,0.050000000745058,0.0429698005318641,298.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38018798828125,0.6470080018043518,0.050000000745058,0.0317373499274253,298.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38018798828125,0.6470080018043518,0.050000000745058,0.0429698005318641,298.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.6470080018043518,0.050000000745058,0.2038302272558212,285.39892578125,291.1499938964844,287.0957336425781,283.8036499023437,293.8504638671875,295.6689147949219,285.552490234375,1.0,0.1064355820417404,0.0688243210315704,0.0688243210315704,1.0,1.0,-0.4362511038780212,0.0001795704156393,0.4360715448856354,-0.1358576565980911,0.0,0.0,0.0,24.24603080749512,60.0,1142.3179931640625,-0.0,11.5982084274292,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.6552733778953552,0.050000000745058,0.0451621375977993,298.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.6552733778953552,0.050000000745058,0.0475579053163528,298.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.6552733778953552,0.050000000745058,0.0351261049509048,297.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.6552733778953552,0.050000000745058,0.0475579053163528,298.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.6552733778953552,0.050000000745058,0.2255942225456237,286.10516357421875,291.1499938964844,287.1435241699219,283.8454895019531,294.8478698730469,298.08355712890625,286.7307434082031,1.0,0.1147740334272384,0.1376486420631408,0.1376486420631408,1.0,1.0,-0.4812065958976745,0.0094684679061174,0.4717381298542022,-0.1360789090394973,0.0,0.0,0.0,25.484413146972656,60.0,2347.3583984375,-0.0,14.980303764343262,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0860290527344,0.6041738986968994,0.050000000745058,0.0455153957009315,297.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0860290527344,0.6041738986968994,0.050000000745058,0.0479299053549766,298.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0860290527344,0.6041738986968994,0.050000000745058,0.0354008637368679,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0860290527344,0.6041738986968994,0.050000000745058,0.0479299053549766,298.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0860290527344,0.6041738986968994,0.050000000745058,0.2273588329553604,288.1695861816406,291.1499938964844,287.2451171875,283.9295959472656,294.842041015625,298.13604736328125,288.5470886230469,1.0,0.1291282325983047,0.2752972841262817,0.2752972841262817,1.0,1.0,-0.4849755764007568,0.0430359467864036,0.4419396221637726,-0.1035155579447746,0.0,0.0,0.0,30.58120346069336,60.0,2286.454345703125,-0.0,19.391332626342773,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0860290527344,0.6041738986968994,0.050000000745058,0.0455153957009315,297.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0860290527344,0.6041738986968994,0.050000000745058,0.0479299053549766,298.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0860290527344,0.6041738986968994,0.050000000745058,0.0354008637368679,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0860290527344,0.6041738986968994,0.050000000745058,0.0479299053549766,298.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0860290527344,0.6041738986968994,0.050000000745058,0.2273588329553604,288.1695861816406,291.1499938964844,287.2451171875,283.9295959472656,294.842041015625,298.13604736328125,288.5470886230469,1.0,0.1291282325983047,0.2752972841262817,0.2752972841262817,1.0,1.0,-0.4849755764007568,0.0430359467864036,0.4419396221637726,-0.1035155579447746,0.0,0.0,0.0,30.58120346069336,60.0,2286.454345703125,-0.0,19.391332626342773,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.80279541015625,0.5845439434051514,0.050000000745058,0.0456081591546535,297.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80279541015625,0.5845439434051514,0.050000000745058,0.0480275899171829,298.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.80279541015625,0.5845439434051514,0.050000000745058,0.0354730151593685,297.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80279541015625,0.5845439434051514,0.050000000745058,0.0480275899171829,298.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.80279541015625,0.5845439434051514,0.050000000745058,0.2278222143650055,288.8704528808594,291.1499938964844,287.2987060546875,283.9718017578125,294.8575134277344,298.1330871582031,289.19659423828125,1.0,0.1353936940431594,0.3441216051578522,0.3441216051578522,1.0,1.0,-0.4859640896320343,0.0695572420954704,0.4164068698883056,-0.0773330554366111,0.0,0.0,0.0,33.062889099121094,60.0,2076.464599609375,-0.0,21.500078201293945,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4334411621094,0.5681421756744385,0.050000000745058,0.0456971265375614,297.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4334411621094,0.5681421756744385,0.050000000745058,0.0481212735176086,298.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4334411621094,0.5681421756744385,0.050000000745058,0.0355422087013721,297.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4334411621094,0.5681421756744385,0.050000000745058,0.0481212735176086,298.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4334411621094,0.5681421756744385,0.050000000745058,0.2282665967941284,289.4940795898437,291.1499938964844,287.3541259765625,284.0140380859375,294.8800048828125,298.1454772949219,289.7934265136719,1.0,0.1410880386829376,0.4752972722053528,0.4752972722053528,0.9981687664985656,1.0,-0.4869122207164764,0.1315737664699554,0.3553384244441986,-0.0157977323979139,0.0,0.0,0.0,35.450035095214844,60.0,1875.97900390625,-0.0,23.52495765686035,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685974121094,0.5442354083061218,0.050000000745058,0.0458542592823505,297.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685974121094,0.5442354083061218,0.050000000745058,0.0482867434620857,298.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685974121094,0.5442354083061218,0.050000000745058,0.0356644243001937,297.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685974121094,0.5442354083061218,0.050000000745058,0.0482867434620857,298.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685974121094,0.5442354083061218,0.050000000745058,0.2290515154600143,290.5137939453125,291.1499938964844,287.4655456542969,284.095458984375,293.81640625,298.18798828125,290.7127990722656,1.0,0.1505789309740066,0.7278549671173096,0.7278549671173096,0.9946430325508118,1.0,-0.4885864853858948,0.2031536102294922,0.2854328453540802,0.0551177337765693,0.0,0.0,0.0,39.661659240722656,60.0,1287.6650390625,-0.0,27.12922096252441,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.50006103515625,0.5434783101081848,0.050000000745058,0.0458599440753459,297.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50006103515625,0.5434783101081848,0.050000000745058,0.048292726278305,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50006103515625,0.5434783101081848,0.050000000745058,0.035668846219778,297.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50006103515625,0.5434783101081848,0.050000000745058,0.048292726278305,298.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50006103515625,0.5434783101081848,0.050000000745058,0.2290799170732498,290.544189453125,291.1499938964844,287.4700012207031,284.0986328125,293.7918395996094,298.1898803710937,290.73828125,1.0,0.1509106159210205,0.7376486659049988,0.7376486659049988,0.994506299495697,1.0,-0.4886470437049866,0.204124629497528,0.2845224142074585,0.0560718886554241,0.0,0.0,0.0,39.81381988525391,60.0,1264.6156005859375,-0.0,27.260400772094727,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5267731547355652,0.050000000745058,0.0460008606314659,297.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5267731547355652,0.050000000745058,0.0484411232173442,298.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5267731547355652,0.050000000745058,0.0357784479856491,297.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5267731547355652,0.050000000745058,0.0484411232173442,298.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5267731547355652,0.050000000745058,0.229783833026886,291.1967163085937,291.1499938964844,287.5921325683594,284.18316650390625,293.5773620605469,298.2291259765625,291.3418273925781,1.0,0.1588939875364303,1.0,1.0,0.9908438324928284,1.0,-0.4901486337184906,0.2146444469690323,0.2755041718482971,0.06624037027359,0.0,0.0,0.0,43.583946228027344,60.0,864.7096557617188,-0.0,30.525043487548828,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5267731547355652,0.050000000745058,0.0460008606314659,297.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5267731547355652,0.050000000745058,0.0484411232173442,298.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5267731547355652,0.050000000745058,0.0357784479856491,297.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5267731547355652,0.050000000745058,0.0484411232173442,298.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5267731547355652,0.050000000745058,0.229783833026886,291.1967163085937,291.1499938964844,287.5921325683594,284.18316650390625,293.5773620605469,298.2291259765625,291.3418273925781,1.0,0.1588939875364303,1.0,1.0,0.9908438324928284,1.0,-0.4901486337184906,0.2146444469690323,0.2755041718482971,0.06624037027359,0.0,0.0,0.0,43.583946228027344,60.0,864.7096557617188,-0.0,30.525043487548828,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5153027176856995,0.050000000745058,0.0461201183497905,297.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5153027176856995,0.050000000745058,0.0485667064785957,298.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5153027176856995,0.050000000745058,0.0358712039887905,297.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5153027176856995,0.050000000745058,0.0485667064785957,298.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5153027176856995,0.050000000745058,0.2303795367479324,291.7389221191406,290.6499938964844,287.7199401855469,284.2674865722656,293.6224060058594,298.2303161621094,291.8622436523437,1.0,0.1653229147195816,1.0,1.0,0.990265727043152,1.0,-0.4914194345474243,0.2152663022279739,0.2761531174182892,0.0666215568780899,0.0,0.0,0.0,46.773624420166016,48.0,666.8132934570312,-0.0,33.30491638183594,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5153027176856995,0.050000000745058,0.0461201183497905,297.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5153027176856995,0.050000000745058,0.0485667064785957,298.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5153027176856995,0.050000000745058,0.0358712039887905,297.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5153027176856995,0.050000000745058,0.0485667064785957,298.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7138671875,0.5153027176856995,0.050000000745058,0.2303795367479324,291.7389221191406,290.6499938964844,287.7199401855469,284.2674865722656,293.6224060058594,298.2303161621094,291.8622436523437,1.0,0.1653229147195816,1.0,1.0,0.990265727043152,1.0,-0.4914194345474243,0.2152663022279739,0.2761531174182892,0.0666215568780899,0.0,0.0,0.0,46.773624420166016,48.0,666.8132934570312,-0.0,33.30491638183594,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221008300781,0.5137249827384949,0.050000000745058,0.0461384020745754,297.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221008300781,0.5137249827384949,0.050000000745058,0.0485859587788581,298.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221008300781,0.5137249827384949,0.050000000745058,0.0358854234218597,297.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221008300781,0.5137249827384949,0.050000000745058,0.0485859587788581,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221008300781,0.5137249827384949,0.050000000745058,0.2304708659648895,292.1429748535156,290.6499938964844,287.837646484375,284.3419494628906,293.67645263671875,298.2343444824219,292.24481201171875,1.0,0.1658307313919067,1.0,1.0,0.9897525310516356,1.0,-0.4916144907474518,0.2153332233428955,0.2762812674045563,0.0667163133621215,0.0,0.0,0.0,47.263282775878906,48.0,541.1559448242188,-0.0,33.73289489746094,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1683654785156,0.5140323638916016,0.050000000745058,0.0461347997188568,297.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1683654785156,0.5140323638916016,0.050000000745058,0.0485821664333343,298.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1683654785156,0.5140323638916016,0.050000000745058,0.0358826220035553,297.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1683654785156,0.5140323638916016,0.050000000745058,0.0485821664333343,298.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1683654785156,0.5140323638916016,0.050000000745058,0.2304528802633285,292.188720703125,290.1499938964844,287.8528137207031,284.3513488769531,293.6835021972656,298.23504638671875,292.2880249023437,1.0,0.1656039804220199,1.0,1.0,0.9896875619888306,1.0,-0.4915761351585388,0.2153145968914032,0.2762615382671356,0.0667172893881797,0.0,0.0,0.0,47.16706466674805,36.0,527.2735595703125,-0.0,33.64876174926758,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3607482910156,0.5165985822677612,0.050000000745058,0.0461054742336273,297.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3607482910156,0.5165985822677612,0.050000000745058,0.0485512837767601,298.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3607482910156,0.5165985822677612,0.050000000745058,0.0358598120510578,297.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3607482910156,0.5165985822677612,0.050000000745058,0.0485512837767601,298.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3607482910156,0.5165985822677612,0.050000000745058,0.2303063869476318,292.37896728515625,290.1499938964844,287.9209899902344,284.39306640625,293.7153625488281,298.238525390625,292.4678039550781,1.0,0.1638884395360946,1.0,1.0,0.9893985390663148,1.0,-0.491263747215271,0.2151703983545303,0.2760933339595794,0.0666977018117904,0.0,0.0,0.0,46.383338928222656,36.0,470.3019104003906,-0.0,32.96397018432617,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5328063964844,0.5211629867553711,0.050000000745058,0.046056393533945,297.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5328063964844,0.5211629867553711,0.050000000745058,0.0484995990991592,298.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5328063964844,0.5211629867553711,0.050000000745058,0.0358216390013694,297.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5328063964844,0.5211629867553711,0.050000000745058,0.0484995990991592,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5328063964844,0.5211629867553711,0.050000000745058,0.2300612181425094,292.5491027832031,289.6499938964844,287.9902038574219,284.4346008300781,293.74761962890625,298.2425537109375,292.6287536621094,1.0,0.1610938161611557,1.0,1.0,0.9875301718711852,1.0,-0.4907408058643341,0.2149568796157837,0.2757839262485504,0.0666651725769043,0.0,0.0,0.0,45.071475982666016,25.0,420.5292663574219,-0.0,31.81962013244629,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8255310058594,0.5362527966499329,0.050000000745058,0.0459169968962669,297.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8255310058594,0.5362527966499329,0.050000000745058,0.0483528077602386,298.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8255310058594,0.5362527966499329,0.050000000745058,0.0357132218778133,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8255310058594,0.5362527966499329,0.050000000745058,0.0483528077602386,298.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8255310058594,0.5362527966499329,0.050000000745058,0.2293649017810821,292.8387145996094,289.1499938964844,288.1314697265625,284.5170593261719,293.8136291503906,298.25164794921875,292.9032897949219,1.0,0.1530673801898956,1.0,1.0,0.9837933778762816,1.0,-0.4892555475234985,0.2143406569957733,0.2749148905277252,0.0665366202592849,0.0,0.0,0.0,41.345211029052734,25.0,339.3712158203125,-0.0,28.582151412963867,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8255310058594,0.5362527966499329,0.050000000745058,0.0459169968962669,297.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8255310058594,0.5362527966499329,0.050000000745058,0.0483528077602386,298.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8255310058594,0.5362527966499329,0.050000000745058,0.0357132218778133,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8255310058594,0.5362527966499329,0.050000000745058,0.0483528077602386,298.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8255310058594,0.5362527966499329,0.050000000745058,0.2293649017810821,292.8387145996094,289.1499938964844,288.1314697265625,284.5170593261719,293.8136291503906,298.25164794921875,292.9032897949219,1.0,0.1530673801898956,1.0,1.0,0.9837933778762816,1.0,-0.4892555475234985,0.2143406569957733,0.2749148905277252,0.0665366202592849,0.0,0.0,0.0,41.345211029052734,25.0,339.3712158203125,-0.0,28.582151412963867,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0249938964844,0.573719322681427,0.050000000745058,0.0456651672720909,297.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0249938964844,0.573719322681427,0.050000000745058,0.0480876192450523,298.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0594177246094,0.8681724071502686,0.1809545755386352,0.1214104890823364,297.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0249938964844,0.573719322681427,0.050000000745058,0.0480876192450523,298.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0249938964844,0.573719322681427,0.050000000745058,0.2281069606542587,293.0450744628906,289.1499938964844,288.2382202148437,284.5775146484375,293.8827819824219,298.2538146972656,293.1091003417969,1.0,0.1497320979833603,1.0,1.0,0.9810264110565186,1.0,-0.5896447896957397,0.2569643855094909,0.3326804041862488,0.0862079784274101,0.0,0.0,0.0,35.41295623779297,25.0,329.2962341308594,-0.0,32.12139892578125,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1018371582031,0.5790796279907227,0.050000000745058,0.0456360913813114,297.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1018371582031,0.5790796279907227,0.050000000745058,0.0480570010840892,298.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1361083984375,0.8867379426956177,0.1826047152280807,0.1261947304010391,297.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1018371582031,0.5790796279907227,0.050000000745058,0.0480570010840892,298.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1018371582031,0.5790796279907227,0.050000000745058,0.2279617339372635,293.1223449707031,288.6499938964844,288.2760314941406,284.5985717773437,293.8964233398437,298.24395751953125,293.1793212890625,1.0,0.1486407220363617,1.0,1.0,0.9800565838813782,1.0,-0.5951076745986938,0.2592617571353912,0.335845947265625,0.0874281600117683,0.0,0.0,0.0,34.684844970703125,25.0,319.2159423828125,-0.0,31.90029525756836,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3781433105469,0.9599714875221252,0.1704989522695541,0.1491622775793075,297.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3504943847656,0.6415548324584961,0.050000000745058,0.0477733649313449,298.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3791809082031,0.9472485780715942,0.1923862695693969,0.1118134111166,297.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3504943847656,0.6415548324584961,0.050000000745058,0.0477733649313449,298.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3504943847656,0.6415548324584961,0.050000000745058,0.2266162633895874,293.3715515136719,288.1499938964844,288.4233093261719,284.6789245605469,293.8909912109375,298.1846008300781,293.4105224609375,1.0,0.1468764990568161,1.0,1.0,0.8553235530853271,1.0,-0.7094576954841614,0.3121689558029175,0.3972887396812439,0.116749458014965,0.0,0.0,0.0,28.50407791137696,43.0,269.3651733398437,-0.0,36.07757568359375,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3781433105469,0.9599714875221252,0.1704989522695541,0.1491622775793075,297.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3504943847656,0.6415548324584961,0.050000000745058,0.0477733649313449,298.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3791809082031,0.9472485780715942,0.1923862695693969,0.1118134111166,297.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3504943847656,0.6415548324584961,0.050000000745058,0.0477733649313449,298.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3504943847656,0.6415548324584961,0.050000000745058,0.2266162633895874,293.3715515136719,288.1499938964844,288.4233093261719,284.6789245605469,293.8909912109375,298.1846008300781,293.4105224609375,1.0,0.1468764990568161,1.0,1.0,0.8553235530853271,1.0,-0.7094576954841614,0.3121689558029175,0.3972887396812439,0.116749458014965,0.0,0.0,0.0,28.50407791137696,43.0,269.3651733398437,-0.0,36.07757568359375,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.52667236328125,0.8618908524513245,0.1803578734397888,0.0811380520462989,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5266418457031,0.8618908524513245,0.1588215827941894,0.0854422748088836,298.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.52667236328125,0.8618908524513245,0.2091393023729324,0.0631073713302612,297.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.51580810546875,0.7131056189537048,0.1460942327976226,0.0476142279803752,298.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.52667236328125,0.8618908524513245,0.16176138818264,0.4053013622760772,293.5300598144531,288.1499938964844,288.55584716796875,284.74920654296875,293.8190612792969,298.15484619140625,293.5491943359375,1.0,0.1545163094997406,1.0,1.0,0.7446084022521973,1.0,-0.8191525936126709,0.3711831271648407,0.4479694664478302,0.1555337756872177,0.0,0.0,0.0,25.561553955078125,43.0,187.72987365722656,-0.0,45.92530059814453,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.54083251953125,0.8593506217002869,0.1818499714136123,0.079642042517662,297.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5408020019531,0.8593506217002869,0.1597682833671569,0.0838669016957283,298.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5408020019531,0.8593506217002869,0.211196020245552,0.0619438104331493,297.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5326843261719,0.8018120527267456,0.1471117883920669,0.0675470605492591,298.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.54083251953125,0.8593506217002869,0.1627647578716278,0.3978284895420074,293.5440368652344,287.6499938964844,288.5727233886719,284.7580261230469,293.8066711425781,298.1664123535156,293.5614929199219,1.0,0.1559067666530609,1.0,1.0,0.7305905818939209,1.0,-0.8290141224861145,0.3780993521213531,0.4509147703647613,0.1604942679405212,0.0,0.0,0.0,25.57187271118164,63.0,176.3280029296875,-0.0,47.25825500488281,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5892028808594,0.8635411262512207,0.1885227113962173,0.0821191444993019,297.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5892028808594,0.8635411262512207,0.1641784757375717,0.0864754095673561,298.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5892028808594,0.8635411262512207,0.2199768722057342,0.0638704448938369,297.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5893249511719,0.8635411262512207,0.1501881778240203,0.0864754095673561,298.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5892028808594,0.8635411262512207,0.1673779338598251,0.4102021157741546,293.59130859375,287.6499938964844,288.6480407714844,284.7970275878906,293.69268798828125,298.19580078125,293.5993957519531,1.0,0.1636087149381637,1.0,1.0,0.668224036693573,1.0,-0.8749240636825562,0.4148995280265808,0.4600245058536529,0.1887065917253494,0.0,0.0,0.0,26.20760154724121,63.0,111.30608367919922,-0.0,54.71334457397461,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
