time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291960,298.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5887451171875,0.8723379969596863,0.1947228610515594,0.0874872058629989,297.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5887451171875,0.8723379969596863,0.1684769541025161,0.0921282395720481,298.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5887451171875,0.8723379969596863,0.2279222011566162,0.0680456012487411,297.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5887451171875,0.8723379969596863,0.1536517888307571,0.0921282395720481,297.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5887451171875,0.8723379969596863,0.1718385815620422,0.4370167255401611,293.5867919921875,287.1499938964844,288.7236633300781,284.835693359375,293.2057800292969,298.20263671875,293.56756591796875,1.0,0.1734539717435836,1.0,1.0,0.556557297706604,1.0,-0.9321905374526978,0.5004823803901672,0.4317081868648529,0.263351559638977,0.0,0.0,0.0,27.173154830932617,83.0,-62.100704193115234,-0.0,65.31510925292969,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9764099121094,0.8937081694602966,0.2051451057195663,0.1016616001725196,297.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9764099121094,0.8937081694602966,0.176089346408844,0.1070545613765716,298.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9764099121094,0.8937081694602966,0.2415216565132141,0.0790701285004615,297.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9764099121094,0.8937081694602966,0.1597573906183242,0.1070545613765716,297.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9764099121094,0.8937081694602966,0.1796437948942184,0.507820725440979,292.95123291015625,286.6499938964844,288.8755187988281,284.91180419921875,291.0127868652344,298.1822204589844,292.81219482421875,1.0,0.1993913352489471,1.0,1.0,0.3332237303256988,1.0,-1.0832232236862185,0.8486075401306152,0.2346156984567642,0.5820680856704712,0.0,0.0,0.0,29.92658042907715,103.0,-1026.806396484375,-0.0,99.83245086669922,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9764099121094,0.8937081694602966,0.2051451057195663,0.1016616001725196,297.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9764099121094,0.8937081694602966,0.176089346408844,0.1070545613765716,298.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9764099121094,0.8937081694602966,0.2415216565132141,0.0790701285004615,297.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9764099121094,0.8937081694602966,0.1597573906183242,0.1070545613765716,297.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9764099121094,0.8937081694602966,0.1796437948942184,0.507820725440979,292.95123291015625,286.6499938964844,288.8755187988281,284.91180419921875,291.0127868652344,298.1822204589844,292.81219482421875,1.0,0.1993913352489471,1.0,1.0,0.3332237303256988,1.0,-1.0832232236862185,0.8486075401306152,0.2346156984567642,0.5820680856704712,0.0,0.0,0.0,29.92658042907715,103.0,-1026.806396484375,-0.0,99.83245086669922,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.53179931640625,0.9144009947776794,0.210696667432785,0.1168855428695678,297.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53179931640625,0.9144009947776794,0.1804619431495666,0.1230861023068428,298.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.53179931640625,0.9144009947776794,0.2508072853088379,0.0909109786152839,297.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5148620605469,0.988087832927704,0.1619339436292648,0.1535490155220031,297.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.53179931640625,0.9144009947776794,0.1839052736759185,0.5838674902915955,291.501953125,286.1499938964844,289.0277404785156,284.9862976074219,289.3032531738281,298.11383056640625,291.36474609375,1.0,0.2331879884004593,1.0,1.0,0.1098901703953743,1.0,-1.2820537090301514,1.2547587156295776,0.0272950064390897,0.948522925376892,0.0,0.0,0.0,33.783992767333984,123.0,-1730.5665283203125,-0.0,161.1140594482422,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.53179931640625,0.9144009947776794,0.210696667432785,0.1168855428695678,297.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53179931640625,0.9144009947776794,0.1804619431495666,0.1230861023068428,298.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.53179931640625,0.9144009947776794,0.2508072853088379,0.0909109786152839,297.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5148620605469,0.988087832927704,0.1619339436292648,0.1535490155220031,297.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.53179931640625,0.9144009947776794,0.1839052736759185,0.5838674902915955,291.501953125,286.1499938964844,289.0277404785156,284.9862976074219,289.3032531738281,298.11383056640625,291.36474609375,1.0,0.2331879884004593,1.0,1.0,0.1098901703953743,1.0,-1.2820537090301514,1.2547587156295776,0.0272950064390897,0.948522925376892,0.0,0.0,0.0,33.783992767333984,123.0,-1730.5665283203125,-0.0,161.1140594482422,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6719055175781,0.9344825148582458,0.2112025916576385,0.1324387043714523,297.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6719055175781,0.9344825148582458,0.1810281425714492,0.13946433365345,298.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6719055175781,0.9344825148582458,0.2541341781616211,0.1030078828334808,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6658630371094,0.9656902551651,0.1600816547870636,0.1525716781616211,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6719055175781,0.9344825148582458,0.1841303408145904,0.6615587472915649,290.65289306640625,286.1499938964844,289.1236267089844,285.0323791503906,289.1549987792969,298.0329895019531,290.5696716308594,1.0,0.2581469118595123,1.0,1.0,0.0821783393621444,1.0,-1.4269297122955322,1.4215954542160034,0.0053342557512223,1.0860848426818848,0.0,0.0,0.0,37.20381546020508,123.0,-1619.729736328125,-0.0,219.6042938232422,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.35211181640625,0.9416123628616332,0.2105313390493393,0.1385597884654998,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464660644531,0.9921851754188538,0.1800272315740585,0.1713674664497375,298.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.35211181640625,0.9416123628616332,0.2552578747272491,0.1077687218785286,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3503112792969,0.9549767971038818,0.1590114682912826,0.1515611857175827,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3519897460937,0.944667637348175,0.183405116200447,0.6980791091918945,290.3389892578125,286.14288330078125,289.1797180175781,285.05908203125,289.18621826171875,297.9848022460937,290.2821044921875,1.0,0.2740420699119568,1.0,1.0,0.0659340992569923,1.0,-1.5210217237472534,1.5191787481307983,0.0018430002965033,1.1642216444015503,0.0,0.0,0.0,39.32193756103516,143.0,-1385.048828125,-0.0,263.6293029785156,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9605712890625,0.9606934785842896,0.2089282572269439,0.1578062921762466,297.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9591064453125,0.9661633372306824,0.1770953238010406,0.1689651161432266,298.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9605712890625,0.9606934785842896,0.2568192183971405,0.1227382272481918,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617919921875,0.9240925312042236,0.1572222858667373,0.1498559862375259,297.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.95849609375,0.9723342061042786,0.1802213340997696,0.8172545433044434,289.9530029296875,286.1183166503906,289.2819519042969,285.10723876953125,289.2779235839844,297.90386962890625,289.9239807128906,1.0,0.3052563667297363,1.0,1.0,0.0362335294485092,1.0,-1.7025294303894043,1.702366828918457,0.0001625624863663,1.3098890781402588,0.0,0.0,0.0,44.33749008178711,143.0,-964.6566162109376,-0.0,365.9989013671875,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8396911621094,0.9552772045135498,0.205647200345993,0.187429204583168,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8414611816406,0.899238646030426,0.1759920716285705,0.1679665744304657,298.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8385314941406,0.9915448427200316,0.2554560899734497,0.1642769575119018,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8433532714844,0.863808274269104,0.156353011727333,0.1492228060960769,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8411865234375,0.9043829441070556,0.1784375458955764,0.8100555539131165,289.83673095703125,286.1065979003906,289.3308410644531,285.13006591796875,289.3262939453125,297.8661499023437,289.81707763671875,1.0,0.3201412558555603,1.0,1.0,0.0219780337065458,1.0,-1.7645424604415894,1.7645031213760376,3.936799839721061e-05,1.3594930171966553,0.0,0.0,0.0,50.15010452270508,163.0,-780.54345703125,-0.0,421.468017578125,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7303161621094,0.8236746191978455,0.2009841650724411,0.183802917599678,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7313537597656,0.7844431400299072,0.1745910048484802,0.167168527841568,297.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7290344238281,0.8835462927818298,0.2504002749919891,0.1774884164333343,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7323303222656,0.7541733980178833,0.1549109369516372,0.1486210525035858,297.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73126220703125,0.7873639464378357,0.1759704798460006,0.8016284108161926,289.7288513183594,286.0885925292969,289.4059143066406,285.16485595703125,289.4012145996094,297.77545166015625,289.71856689453125,1.0,0.3399982750415802,1.0,1.0,0.0,1.0,-1.7762508392333984,1.77624773979187,3.0499727472488303e-06,1.3697336912155151,0.0,0.0,0.0,68.3962631225586,163.0,-529.5643920898438,-0.0,480.7350463867188,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6749267578125,0.7564946413040161,0.1980974078178405,0.1811976134777069,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6754150390625,0.7252737283706665,0.173691838979721,0.1668499708175659,297.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742858886719,0.8144213557243347,0.2476881444454193,0.1754032224416732,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6759033203125,0.696803867816925,0.1536049246788025,0.1480811536312103,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6753845214844,0.726347804069519,0.1739776581525802,0.795259416103363,289.6741638183594,286.0706787109375,289.48052978515625,285.1991882324219,289.475830078125,297.707763671875,289.6690368652344,1.0,0.3571102917194366,1.0,1.0,0.0,1.0,-1.7605270147323608,1.7605245113372805,2.51205869972182e-06,1.3571772575378418,0.0,0.0,0.0,87.86625671386719,151.0,-337.5116577148437,-0.0,529.62060546875,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6498718261719,0.7217700481414795,0.1962652057409286,0.1794813126325607,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6499328613281,0.6915752291679382,0.1732437163591385,0.1668041199445724,297.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6497802734375,0.7751952409744263,0.2466859519481659,0.1744844317436218,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6500244140625,0.662056028842926,0.1523876339197158,0.1474034041166305,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6499328613281,0.6908435821533203,0.1721838265657425,0.7888995409011841,289.6497802734375,286.0480651855469,289.57476806640625,285.2421875,289.570068359375,297.6513977050781,289.6493835449219,1.0,0.3705570995807647,1.0,1.0,0.0,1.0,-1.7488518953323364,1.748849391937256,2.479697968738037e-06,1.347839117050171,0.0,0.0,0.0,104.41717529296876,151.0,-164.3605194091797,-0.0,571.2924194335938,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6527099609375,0.7105872631072998,0.1958762258291244,0.1790927201509475,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.652587890625,0.6805762052536011,0.1732767224311828,0.1669609546661377,297.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6528625488281,0.7634444832801819,0.2468873560428619,0.1745588630437851,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6524963378906,0.6513892412185669,0.1519287973642349,0.14711694419384,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.652587890625,0.6788336634635925,0.1714948713779449,0.7862938642501831,289.65289306640625,286.03521728515625,289.6282043457031,285.26641845703125,289.62353515625,297.6287536621094,289.654541015625,1.0,0.3759446442127228,1.0,1.0,0.0,1.0,-1.7451869249343872,1.7451844215393066,2.469547098371549e-06,1.3448715209960938,0.0,0.0,0.0,110.95281982421876,139.0,-91.60122680664062,-0.0,588.2366333007812,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6885986328125,0.6972655057907104,0.1961449235677719,0.1792279183864593,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.688232421875,0.6685914993286133,0.1739025264978408,0.1676639020442962,297.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.68914794921875,0.7513781189918518,0.2484810203313827,0.1755697429180145,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68780517578125,0.639470636844635,0.1514779329299926,0.1468111425638198,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6882019042969,0.6649770140647888,0.170713409781456,0.7830461859703064,289.6892395019531,286.008056640625,289.74139404296875,285.3174743652344,289.7367553710937,297.5951843261719,289.6940612792969,1.0,0.3831535577774048,1.0,1.0,0.0,1.0,-1.7431347370147705,1.74313223361969,2.463740202074405e-06,1.343104124069214,0.0,0.0,0.0,119.5903778076172,139.0,19.14926528930664,-0.0,612.4656372070312,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7045288085937,0.6956107020378113,0.1964295506477356,0.1794441789388656,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70416259765625,0.667136013507843,0.1741963326930999,0.1679408252239227,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7052001953125,0.7500682473182678,0.2491422444581985,0.1760012656450271,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7036437988281,0.6378486156463623,0.1514684408903122,0.1467991024255752,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7041015625,0.663043200969696,0.1706401258707046,0.782638430595398,289.70526123046875,286.0003967285156,289.7732849121094,285.331787109375,289.7686767578125,297.5882873535156,289.71075439453125,1.0,0.384338766336441,1.0,1.0,0.0,1.0,-1.7437397241592407,1.7437372207641602,2.465345914970385e-06,1.343542218208313,0.0,0.0,0.0,120.9398956298828,127.0,42.099308013916016,-0.0,616.8948974609375,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972717285156,0.6957783102989197,0.1984776854515075,0.1810485124588012,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7967224121094,0.6673926711082458,0.1760041564702987,0.169514387845993,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981872558594,0.7513681054115295,0.2528496980667114,0.1784144937992096,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7959899902344,0.6366100907325745,0.1519563943147659,0.1471069455146789,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7966003417969,0.6613001227378845,0.1709499657154083,0.7830958962440491,289.7982788085937,285.96636962890625,289.9151306152344,285.395263671875,289.9106750488281,297.5665588378906,289.8057861328125,1.0,0.3862722218036651,1.0,1.0,0.0,1.0,-1.751367449760437,1.7513649463653564,2.486064659024123e-06,1.34939444065094,0.0,0.0,0.0,122.5205535888672,115.0,113.92415618896484,-0.0,626.97607421875,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972717285156,0.6957783102989197,0.1984776854515075,0.1810485124588012,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7967224121094,0.6673926711082458,0.1760041564702987,0.169514387845993,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981872558594,0.7513681054115295,0.2528496980667114,0.1784144937992096,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7959899902344,0.6366100907325745,0.1519563943147659,0.1471069455146789,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7966003417969,0.6613001227378845,0.1709499657154083,0.7830958962440491,289.7982788085937,285.96636962890625,289.9151306152344,285.395263671875,289.9106750488281,297.5665588378906,289.8057861328125,1.0,0.3862722218036651,1.0,1.0,0.0,1.0,-1.751367449760437,1.7513649463653564,2.486064659024123e-06,1.34939444065094,0.0,0.0,0.0,122.5205535888672,115.0,113.92415618896484,-0.0,626.97607421875,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9114685058594,0.7047691941261292,0.2013744264841079,0.1833306699991226,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9108581542969,0.6757396459579468,0.1784083396196365,0.1714989393949508,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9125366210937,0.7611795663833618,0.2573448419570923,0.1813102662563324,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90997314453125,0.6425650715827942,0.1531256288290023,0.1479054391384124,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9106750488281,0.667761504650116,0.1720566600561142,0.7864945530891418,289.91259765625,285.9332275390625,290.0531921386719,285.45684814453125,290.04888916015625,297.5545959472656,289.92108154296875,1.0,0.3842547833919525,1.0,1.0,0.0,1.0,-1.7650039196014404,1.76500141620636,2.5235501652787207e-06,1.3599982261657717,0.0,0.0,0.0,118.7976531982422,103.0,151.0620574951172,-0.0,625.5091552734375,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9114685058594,0.7047691941261292,0.2013744264841079,0.1833306699991226,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9108581542969,0.6757396459579468,0.1784083396196365,0.1714989393949508,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9125366210937,0.7611795663833618,0.2573448419570923,0.1813102662563324,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90997314453125,0.6425650715827942,0.1531256288290023,0.1479054391384124,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9106750488281,0.667761504650116,0.1720566600561142,0.7864945530891418,289.91259765625,285.9332275390625,290.0531921386719,285.45684814453125,290.04888916015625,297.5545959472656,289.92108154296875,1.0,0.3842547833919525,1.0,1.0,0.0,1.0,-1.7650039196014404,1.76500141620636,2.5235501652787207e-06,1.3599982261657717,0.0,0.0,0.0,118.7976531982422,103.0,151.0620574951172,-0.0,625.5091552734375,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728088378906,0.7116004824638367,0.2030264735221862,0.1846299618482589,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97216796875,0.6822717785835266,0.1797697991132736,0.1726051270961761,297.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9739074707031,0.7686171531677246,0.2597779631614685,0.1828673183917999,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.6476792693138123,0.1538973301649093,0.1484465301036834,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9719543457031,0.6733755469322205,0.1728208810091018,0.7889960408210754,289.97393798828125,285.91705322265625,290.1206359863281,285.4869689941406,290.1164245605469,297.5508117675781,289.9826354980469,1.0,0.3822771906852722,1.0,1.0,0.0,1.0,-1.773413896560669,1.7734112739562988,2.546863242969266e-06,1.366557478904724,0.0,0.0,0.0,115.63016510009766,103.0,161.68833923339844,-0.0,621.94287109375,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0356140136719,0.7193438410758972,0.2047774493694305,0.1860053986310959,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.03497314453125,0.6902266144752502,0.1812131404876709,0.1737716943025589,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0367431640625,0.7776410579681396,0.2622992098331451,0.1844756454229354,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340270996094,0.6541659235954285,0.1547662317752838,0.1490637212991714,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0347595214844,0.6804447770118713,0.1736931651830673,0.7919120788574219,290.0367736816406,285.9011535644531,290.1868896484375,285.5166320800781,290.1827697753906,297.5461730957031,290.0455627441406,1.0,0.3798346817493438,1.0,1.0,0.0,1.0,-1.782638669013977,1.782636046409607,2.5725935302034486e-06,1.3737592697143557,0.0,0.0,0.0,111.84114074707033,91.0,168.69610595703125,-0.0,617.0210571289062,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1629333496094,0.7378278970718384,0.2085012793540954,0.1889265775680542,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.7101251482963562,0.18428835272789,0.1762473136186599,297.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640319824219,0.8003665804862976,0.2675326466560364,0.1878026127815246,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612854003906,0.6714584231376648,0.1567295640707016,0.1504787802696228,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620178222656,0.6988078355789185,0.1756870150566101,0.7987267374992371,290.1640319824219,285.8702697753906,290.3155822753906,285.5746459960937,290.3116760253906,297.5385437011719,290.1727905273437,1.0,0.3739492893218994,1.0,1.0,0.0,1.0,-1.802993893623352,1.802991271018982,2.629937625897582e-06,1.389663577079773,0.0,0.0,0.0,102.9405288696289,79.0,175.2448272705078,-0.0,604.26611328125,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1629333496094,0.7378278970718384,0.2085012793540954,0.1889265775680542,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.7101251482963562,0.18428835272789,0.1762473136186599,297.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640319824219,0.8003665804862976,0.2675326466560364,0.1878026127815246,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612854003906,0.6714584231376648,0.1567295640707016,0.1504787802696228,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620178222656,0.6988078355789185,0.1756870150566101,0.7987267374992371,290.1640319824219,285.8702697753906,290.3155822753906,285.5746459960937,290.3116760253906,297.5385437011719,290.1727905273437,1.0,0.3739492893218994,1.0,1.0,0.0,1.0,-1.802993893623352,1.802991271018982,2.629937625897582e-06,1.389663577079773,0.0,0.0,0.0,102.9405288696289,79.0,175.2448272705078,-0.0,604.26611328125,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.28936767578125,0.762712836265564,0.2124414294958114,0.192015990614891,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887268066406,0.733479917049408,0.1875489205121994,0.1788676679134369,297.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2904357910156,0.8281481862068176,0.2729385197162628,0.1912301033735275,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.6952092051506042,0.1589163392782211,0.1520780026912689,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884521484375,0.7220572233200073,0.1779109239578247,0.8064754009246826,290.2904357910156,285.8406982421875,290.4386901855469,285.63092041015625,290.4350280761719,297.533935546875,290.2989501953125,1.0,0.3671521544456482,1.0,1.0,0.0,1.0,-1.8251888751983645,1.8251861333847048,2.6933389563055243e-06,1.4070141315460205,0.0,0.0,0.0,92.8637924194336,67.0,175.273681640625,-0.0,588.7911376953125,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.28936767578125,0.762712836265564,0.2124414294958114,0.192015990614891,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887268066406,0.733479917049408,0.1875489205121994,0.1788676679134369,297.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2904357910156,0.8281481862068176,0.2729385197162628,0.1912301033735275,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.6952092051506042,0.1589163392782211,0.1520780026912689,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884521484375,0.7220572233200073,0.1779109239578247,0.8064754009246826,290.2904357910156,285.8406982421875,290.4386901855469,285.63092041015625,290.4350280761719,297.533935546875,290.2989501953125,1.0,0.3671521544456482,1.0,1.0,0.0,1.0,-1.8251888751983645,1.8251861333847048,2.6933389563055243e-06,1.4070141315460205,0.0,0.0,0.0,92.8637924194336,67.0,175.273681640625,-0.0,588.7911376953125,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4124755859375,0.7973745465278625,0.2165328413248062,0.1952253878116607,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.411865234375,0.76444011926651,0.1909371614456176,0.1815909892320633,297.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134826660156,0.8639411330223083,0.2784467041492462,0.1947173178195953,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.410888671875,0.7252442836761475,0.1612587720155716,0.153809055685997,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4115600585937,0.7506802678108215,0.1802794188261032,0.8148159384727478,290.4134521484375,285.8126525878906,290.5556640625,285.6855773925781,290.5522155761719,297.5312194824219,290.42156982421875,1.0,0.3597801327705383,1.0,1.0,0.0,1.0,-1.84859299659729,1.8485901355743408,2.7611692985374248e-06,1.4253119230270386,0.0,0.0,0.0,82.06684112548828,55.0,171.33148193359375,-0.0,571.4418334960938,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4124755859375,0.7973745465278625,0.2165328413248062,0.1952253878116607,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.411865234375,0.76444011926651,0.1909371614456176,0.1815909892320633,297.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134826660156,0.8639411330223083,0.2784467041492462,0.1947173178195953,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.410888671875,0.7252442836761475,0.1612587720155716,0.153809055685997,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4115600585937,0.7506802678108215,0.1802794188261032,0.8148159384727478,290.4134521484375,285.8126525878906,290.5556640625,285.6855773925781,290.5522155761719,297.5312194824219,290.42156982421875,1.0,0.3597801327705383,1.0,1.0,0.0,1.0,-1.84859299659729,1.8485901355743408,2.7611692985374248e-06,1.4253119230270386,0.0,0.0,0.0,82.06684112548828,55.0,171.33148193359375,-0.0,571.4418334960938,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5305480957031,0.8428627848625183,0.2207319885492324,0.198521688580513,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5299377441406,0.8102186918258667,0.1944125741720199,0.1843860745429992,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.531494140625,0.9176584482192992,0.2840099632740021,0.198235735297203,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290222167969,0.7648603916168213,0.1637271046638488,0.1556424796581268,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5296325683594,0.7937697768211365,0.1827360540628433,0.8235172629356384,290.53143310546875,285.78619384765625,290.6658630371094,285.7387084960937,290.66265869140625,297.5279541015625,290.5390930175781,1.0,0.352049171924591,1.0,1.0,0.0,1.0,-1.8727818727493288,1.87277901172638,2.8323158858256647e-06,1.4442217350006104,0.0,0.0,0.0,70.81641387939453,43.0,164.82528686523438,-0.0,552.6783447265625,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5305480957031,0.8428627848625183,0.2207319885492324,0.198521688580513,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5299377441406,0.8102186918258667,0.1944125741720199,0.1843860745429992,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.531494140625,0.9176584482192992,0.2840099632740021,0.198235735297203,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290222167969,0.7648603916168213,0.1637271046638488,0.1556424796581268,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5296325683594,0.7937697768211365,0.1827360540628433,0.8235172629356384,290.53143310546875,285.78619384765625,290.6658630371094,285.7387084960937,290.66265869140625,297.5279541015625,290.5390930175781,1.0,0.352049171924591,1.0,1.0,0.0,1.0,-1.8727818727493288,1.87277901172638,2.8323158858256647e-06,1.4442217350006104,0.0,0.0,0.0,70.81641387939453,43.0,164.82528686523438,-0.0,552.6783447265625,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873107910156,0.8743343353271484,0.2228619158267974,0.2001945227384567,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58673095703125,0.8390156626701355,0.1961735188961029,0.1858028024435043,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5882263183594,0.9576091170310974,0.2868014872074127,0.1999999433755874,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858459472656,0.7938516139984131,0.1650067865848541,0.1565988808870315,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58642578125,0.8228274583816528,0.1839850544929504,0.8279510736465454,290.5881652832031,285.77362060546875,290.7182312011719,285.76470947265625,290.7151794433594,297.5263671875,290.5955505371094,1.0,0.348097026348114,1.0,1.0,0.0,1.0,-1.885082721710205,1.885079860687256,2.8689003102044808e-06,1.4538370370864868,0.0,0.0,0.0,65.07145690917969,43.0,160.86587524414062,-0.0,542.8480224609375,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6424255371094,0.9180463552474976,0.2250073999166488,0.201882779598236,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6418762207031,0.8779378533363342,0.1979454457759857,0.1872314363718032,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.643310546875,0.9982393383979796,0.2895999848842621,0.2017582356929779,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6409912109375,0.8301601409912109,0.1663093864917755,0.157579630613327,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415710449219,0.8591124415397644,0.1852423995733261,0.8324310779571533,290.64324951171875,285.7615051269531,290.7687072753906,285.7903747558594,290.7657775878906,297.5249328613281,290.6503601074219,1.0,0.3440922498703003,1.0,1.0,0.0,1.0,-1.8970434665679927,1.8970404863357544,2.90479601972038e-06,1.4632303714752195,0.0,0.0,0.0,59.311668395996094,31.0,156.54144287109375,-0.0,532.7176513671875,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469177246094,0.986579179763794,0.2292466908693313,0.205456793308258,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74639892578125,0.9456486105918884,0.2014256715774536,0.1902846395969391,297.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7470092773437,0.99062579870224,0.2985015213489532,0.1622312664985656,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.74560546875,0.8866584300994873,0.1688786447048187,0.1597658842802047,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.9207608699798584,0.1877144426107406,0.8423465490341187,290.74755859375,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.53521728515625,290.7539367675781,1.0,0.3336782455444336,1.0,1.0,0.0,1.0,-1.872558832168579,1.8725559711456297,2.83213648799574e-06,1.444394588470459,0.0,0.0,0.0,52.399169921875,49.0,145.9610595703125,-0.0,493.792724609375,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469177246094,0.986579179763794,0.2292466908693313,0.205456793308258,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74639892578125,0.9456486105918884,0.2014256715774536,0.1902846395969391,297.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7470092773437,0.99062579870224,0.2985015213489532,0.1622312664985656,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.74560546875,0.8866584300994873,0.1688786447048187,0.1597658842802047,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.9207608699798584,0.1877144426107406,0.8423465490341187,290.74755859375,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.53521728515625,290.7539367675781,1.0,0.3336782455444336,1.0,1.0,0.0,1.0,-1.872558832168579,1.8725559711456297,2.83213648799574e-06,1.444394588470459,0.0,0.0,0.0,52.399169921875,49.0,145.9610595703125,-0.0,493.792724609375,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8205261230469,0.9858875274658204,0.2331824898719787,0.1965652704238891,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8202514648437,0.9644355177879332,0.2041563838720321,0.1928058713674545,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8205261230469,0.9856499433517456,0.3077276349067688,0.1527525931596756,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.81951904296875,0.9030480980873108,0.1709204912185669,0.1616341918706894,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8199768066406,0.9395305514335632,0.1897465288639068,0.8510579466819763,290.8212585449219,285.72247314453125,290.93133544921875,285.8788452148437,290.9288330078125,297.5587158203125,290.8273620605469,1.0,0.3323228657245636,1.0,1.0,0.0,1.0,-1.8661682605743408,1.866165399551392,2.81270422419766e-06,1.4390124082565308,0.9845693111419678,0.9845693111419678,0.0,51.12168884277344,49.0,136.90780639648438,-0.0,485.5173645019531,1.0,282.9998779296875,284.45928955078125,290.2762451171875,291.3539123535156,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,5.483038987831986e-21,2.741519493915993e-21,2.741519493915993e-21,0.0,0.0,-0.0,3.339725662954152e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
