time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294000,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5461730957031,0.9852979779243468,0.23450268805027,0.1956332772970199,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5550842285156,0.9665393829345704,0.2048726230859756,0.193550556898117,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5461730957031,0.9852979779243468,0.309998869895935,0.1521592140197754,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5801696777344,0.9049620032310486,0.1714519560337066,0.1621919721364975,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5653991699219,0.9415924549102784,0.1902791112661361,0.8537163734436035,290.51190185546875,285.7179870605469,290.95001220703125,285.8897705078125,290.9475402832031,297.5639038085937,290.0180053710937,1.0,0.332856148481369,1.0,1.0,0.0,1.0,-1.869121551513672,1.869118809700012,2.82130963569216e-06,1.4412356615066528,0.9956722855567932,0.9956722855567932,0.0,51.12249374389648,69.0,5500.0439453125,-0.0,487.4587097167969,1.0,283.0481262207031,290.2672424316406,290.4657287597656,291.3526611328125,293.1499938964844,293.1499938964844,283.1499938964844,1695.6993408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0821909829974174,1.0,0.0,0.0,0.7491337656974792,0.749148964881897,1.3726366887567565e-07,4.018448352813721,4.018436908721924,1.1343958249199204e-05,0.0,0.0,-0.0,4231.8447265625,0.0,16.40846824645996,1812.9150390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.9506273865699768,0.2209842056035995,0.203340470790863,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.907091736793518,0.1966339647769928,0.1893555074930191,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.9981669187545776,0.3022978603839874,0.1855011880397796,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.8537982702255249,0.1641422510147094,0.1583605706691742,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8833041191101074,0.1816072463989257,0.8315808176994324,285.90631103515625,285.6983642578125,291.0317687988281,285.9380798339844,291.02935791015625,297.4327392578125,285.82763671875,1.0,0.339725136756897,1.0,1.0,0.0,1.0,-1.8822170495986936,1.8822141885757449,2.8605020361283096e-06,1.4517039060592651,0.9578166007995604,0.9578166007995604,0.0,55.83575439453125,89.0,10597.2412109375,-0.0,511.25579833984375,1.0,283.1102600097656,285.6429443359375,290.8265686035156,291.9817199707031,293.1499938964844,293.1499938964844,283.1499938964844,3059.562744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534993588924408,1.0,0.0,0.0,1.1308168172836304,1.1308190822601318,8.545535479242974e-08,4.265793800354004,4.265783786773682,9.787042472453322e-06,0.0,0.0,-0.0,3902.509033203125,0.0,44.68156433105469,1895.4193115234373,0.0,626.7808837890625,0.2895563244819641,1.0,0.0,3.0,1.0,0.0
12294120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.9506273865699768,0.2209842056035995,0.203340470790863,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92254638671875,0.907091736793518,0.1966339647769928,0.1893555074930191,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.9981669187545776,0.3022978603839874,0.1855011880397796,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.8537982702255249,0.1641422510147094,0.1583605706691742,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8833041191101074,0.1816072463989257,0.8315808176994324,285.90631103515625,285.6983642578125,291.0317687988281,285.9380798339844,291.02935791015625,297.4327392578125,285.82763671875,1.0,0.339725136756897,1.0,1.0,0.0,1.0,-1.8822170495986936,1.8822141885757449,2.8605020361283096e-06,1.4517039060592651,0.9578166007995604,0.9578166007995604,0.0,55.83575439453125,89.0,10597.2412109375,-0.0,511.25579833984375,1.0,283.1102600097656,285.6429443359375,290.8265686035156,291.9817199707031,293.1499938964844,293.1499938964844,283.1499938964844,3059.562744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534993588924408,1.0,0.0,0.0,1.1308168172836304,1.1308190822601318,8.545535479242974e-08,4.265793800354004,4.265783786773682,9.787042472453322e-06,0.0,0.0,-0.0,3902.509033203125,0.0,44.68156433105469,1895.4193115234373,0.0,626.7808837890625,0.2895563244819641,1.0,0.0,3.0,1.0,0.0
12294180,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.815477192401886,0.206974908709526,0.1899941265583038,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.7878170013427734,0.1872056424617767,0.180637314915657,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392272949219,0.9025669097900392,0.282969057559967,0.201532244682312,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.7419044375419617,0.1556287407875061,0.1506361663341522,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.7650235891342163,0.1709704548120498,0.7857421040534973,285.2400207519531,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2390441894531,285.2131042480469,1.0,0.3477159440517425,1.0,1.0,0.0,1.0,-1.810492992401123,1.810490250587464,2.6518241611483973e-06,1.3959510326385498,0.9460108876228333,0.9460108876228333,0.0,73.6119613647461,77.0,11074.6064453125,-0.0,519.2198486328125,1.0,283.1399841308594,284.8609619140625,289.6141967773437,290.7558898925781,293.1499938964844,293.1499938964844,283.1499938964844,6240.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555457711219788,1.0,0.0,0.0,1.5986274480819702,1.5986319780349731,1.70525169096436e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3576.127685546875,0.0,126.62866973876952,1895.4371337890625,0.0,1279.1563720703125,0.4040456414222717,1.0,0.0,3.0,1.0,0.0
12294240,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.815477192401886,0.206974908709526,0.1899941265583038,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.7878170013427734,0.1872056424617767,0.180637314915657,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392272949219,0.9025669097900392,0.282969057559967,0.201532244682312,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.7419044375419617,0.1556287407875061,0.1506361663341522,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.7650235891342163,0.1709704548120498,0.7857421040534973,285.2400207519531,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2390441894531,285.2131042480469,1.0,0.3477159440517425,1.0,1.0,0.0,1.0,-1.810492992401123,1.810490250587464,2.6518241611483973e-06,1.3959510326385498,0.9460108876228333,0.9460108876228333,0.0,73.6119613647461,77.0,11074.6064453125,-0.0,519.2198486328125,1.0,283.1399841308594,284.8609619140625,289.6141967773437,290.7558898925781,293.1499938964844,293.1499938964844,283.1499938964844,6240.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555457711219788,1.0,0.0,0.0,1.5986274480819702,1.5986319780349731,1.70525169096436e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3576.127685546875,0.0,126.62866973876952,1895.4371337890625,0.0,1279.1563720703125,0.4040456414222717,1.0,0.0,3.0,1.0,0.0
12294300,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7871993184089661,0.2025568485260009,0.185579165816307,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7616201043128967,0.1837197542190551,0.1772138476371765,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8709103465080261,0.2773210108280182,0.196831002831459,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7187659740447998,0.1523794084787368,0.1474971026182174,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7393314242362976,0.1667333245277404,0.7662478089332581,285.06573486328125,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1820678710937,285.0455017089844,1.0,0.34717857837677,1.0,1.0,0.0,1.0,-1.7684580087661743,1.7684555053710938,2.533112592573161e-06,1.3626946210861206,0.9399232864379884,0.9399232864379884,0.0,79.07845306396484,77.0,11127.7177734375,-0.0,508.3678283691406,1.0,283.145751953125,284.65728759765625,289.2050476074219,290.2594909667969,293.1499938964844,293.1499938964844,283.1499938964844,8094.69189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520836353302002,1.0,0.0,0.0,1.8095834255218504,1.809589147567749,2.1849957931863173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.71240234375,0.0,184.0326690673828,1895.4371337890625,0.0,1255.0875244140625,0.4529051184654236,1.0,0.0,3.0,1.0,0.0
12294360,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7730731964111328,0.1992839723825454,0.1822526603937149,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7490396499633789,0.1809171289205551,0.1743670403957367,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8561637997627258,0.2734538316726684,0.193625122308731,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.706031084060669,0.1497135758399963,0.1448242515325546,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7263428568840027,0.1631773859262466,0.7493590116500854,284.94488525390625,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1447448730469,284.9305419921875,1.0,0.3450311422348022,1.0,1.0,0.0,1.0,-1.7336993217468262,1.7336969375610352,2.4373850919801043e-06,1.33516526222229,0.932849943637848,0.932849943637848,0.0,81.42728424072266,65.0,11127.7060546875,-0.0,493.2546997070313,1.0,283.1483459472656,284.51715087890625,288.9442138671875,289.9128112792969,293.1499938964844,293.1499938964844,283.1499938964844,9823.5029296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278147101402283,1.0,0.0,0.0,1.9815863370895384,1.9815932512283323,2.620109285089711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.0810546875,0.0,242.131103515625,1895.4371337890625,0.0,1094.3629150390625,0.497744083404541,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.7664681673049927,0.1963503211736679,0.1792170852422714,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.7430742979049683,0.1781933605670929,0.1715158820152282,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8498392701148987,0.2701672911643982,0.1909126341342926,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.6991096138954163,0.1470636576414108,0.1420798897743225,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7189909815788269,0.1595557928085327,0.7317246198654175,284.83551025390625,285.7635803222656,291.2444152832031,286.0626220703125,291.24176025390625,297.1145324707031,284.8251342773437,1.0,0.3406678140163421,1.0,1.0,0.0,1.0,-1.6988977193832395,1.6988954544067385,2.3437546587956604e-06,1.3075729608535769,0.9242811799049376,0.9242811799049376,0.0,81.48377227783203,65.0,11134.345703125,-0.0,471.92626953125,1.0,283.1495361328125,284.3864440917969,288.7850646972656,289.6710510253906,293.1499938964844,293.1499938964844,283.1499938964844,12130.453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846487879753113,1.0,0.0,0.0,2.181834936141968,2.1818432807922363,3.176414224981272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.19921875,0.0,324.19390869140625,1895.4371337890625,0.0,846.8931274414062,0.5440186262130737,1.0,0.0,3.0,1.0,0.0
12294480,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.766411542892456,0.1949834823608398,0.1777734905481338,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7429202198982239,0.176840990781784,0.1700597256422042,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.8502154350280762,0.268680065870285,0.1896771490573883,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.698549211025238,0.1457211077213287,0.1406483352184295,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.717858076095581,0.1576817482709884,0.7224052548408508,284.7878723144531,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.10040283203125,284.77978515625,1.0,0.3372818529605865,1.0,1.0,0.0,1.0,-1.6810206174850464,1.681018352508545,2.2965223251958378e-06,1.2933881282806396,0.9181808829307556,0.9181808829307556,0.0,80.36893463134766,53.0,11125.2744140625,-0.0,457.9697265625,1.0,283.1498107910156,284.3298645019531,288.7538757324219,289.6015014648437,293.1499938964844,293.1499938964844,283.1499938964844,13371.17578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556504487991333,1.0,0.0,0.0,2.2779979705810547,2.27800726890564,3.4625816169864265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.35400390625,0.0,369.6675415039063,1895.4371337890625,0.0,714.249755859375,0.5704652667045593,1.0,0.0,3.0,1.0,0.0
12294540,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.770073652267456,0.1935029923915863,0.1761771291494369,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.7460306286811829,0.1753072440624237,0.1683662235736847,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.854683518409729,0.2670912742614746,0.1883405447006225,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7013112902641296,0.144172191619873,0.1389545053243637,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.7196194529533386,0.1554769873619079,0.7112641334533691,284.73468017578125,285.79998779296875,291.3166809082031,286.1045837402344,291.31396484375,297.08642578125,284.7281799316406,1.0,0.3320277333259582,1.0,1.0,0.0,1.0,-1.6600514650344849,1.660049319267273,2.2418696516979253e-06,1.276740789413452,0.9104271531105042,0.9104271531105042,0.0,77.82740020751953,53.0,11127.283203125,-0.0,438.43402099609375,1.0,283.1499328613281,284.2640686035156,288.76971435546875,289.580078125,293.1499938964844,293.1499938964844,283.1499938964844,15212.3916015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209795832633972,1.0,0.0,0.0,2.407748222351074,2.407758474349976,3.86825831810711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.618896484375,0.0,437.8559875488281,1895.4371337890625,0.0,575.652099609375,0.5996761322021484,1.0,0.0,3.0,1.0,0.0
12294600,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998291015625,0.7769107818603516,0.1924089044332504,0.174962043762207,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.7520237565040588,0.1741247624158859,0.1670202016830444,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990966796875,0.8625048398971558,0.2659259438514709,0.1873375475406646,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.7070649266242981,0.14295594394207,0.1375847905874252,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.7241790294647217,0.1537033319473266,0.702146589756012,284.69927978515625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.077392578125,284.694580078125,1.0,0.3265830278396606,1.0,1.0,0.0,1.0,-1.6431782245635986,1.6431759595870972,2.198479251092067e-06,1.2633380889892578,0.902422308921814,0.902422308921814,0.0,74.65333557128906,41.0,11117.62890625,-0.0,419.8703002929688,1.0,283.1499938964844,284.2210693359375,288.8251647949219,289.61212158203125,293.1499938964844,293.1499938964844,283.1499938964844,16625.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932990670204162,1.0,0.0,0.0,2.4964702129364014,2.496481418609619,4.158590058978008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.867919921875,0.0,489.45556640625,1895.4371337890625,0.0,486.7902526855469,0.624438464641571,1.0,0.0,3.0,1.0,0.0
12294660,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.8014073967933655,0.1907387673854828,0.1730081290006637,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485900878906,0.7743178009986877,0.1722289472818374,0.1647599637508392,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64801025390625,0.8901538252830505,0.2641411125659942,0.1857343018054962,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64898681640625,0.7267792820930481,0.1409582495689392,0.1352359801530838,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.7420943975448608,0.1506700962781906,0.6861932277679443,284.64813232421875,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0668334960937,284.6454467773437,1.0,0.3140965402126312,1.0,1.0,0.0,1.0,-1.614215850830078,1.6142137050628662,2.125222636095714e-06,1.240317702293396,0.8858826756477356,0.8858826756477356,0.0,66.44966125488281,29.0,11113.1064453125,-0.0,381.2342529296875,1.0,283.1499938964844,284.1559753417969,288.9993591308594,289.7672424316406,293.1499938964844,293.1499938964844,283.1499938964844,19494.6171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578712284564972,1.0,0.0,0.0,2.6499040126800537,2.649916887283325,4.685475119003968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.35498046875,0.0,589.5025634765625,1895.4371337890625,0.0,393.1337890625,0.6568684577941895,1.0,0.0,3.0,1.0,0.0
12294720,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.8014073967933655,0.1907387673854828,0.1730081290006637,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485900878906,0.7743178009986877,0.1722289472818374,0.1647599637508392,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64801025390625,0.8901538252830505,0.2641411125659942,0.1857343018054962,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64898681640625,0.7267792820930481,0.1409582495689392,0.1352359801530838,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.7420943975448608,0.1506700962781906,0.6861932277679443,284.64813232421875,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0668334960937,284.6454467773437,1.0,0.3140965402126312,1.0,1.0,0.0,1.0,-1.614215850830078,1.6142137050628662,2.125222636095714e-06,1.240317702293396,0.8858826756477356,0.8858826756477356,0.0,66.44966125488281,29.0,11113.1064453125,-0.0,381.2342529296875,1.0,283.1499938964844,284.1559753417969,288.9993591308594,289.7672424316406,293.1499938964844,293.1499938964844,283.1499938964844,19494.6171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578712284564972,1.0,0.0,0.0,2.6499040126800537,2.649916887283325,4.685475119003968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.35498046875,0.0,589.5025634765625,1895.4371337890625,0.0,393.1337890625,0.6568684577941895,1.0,0.0,3.0,1.0,0.0
12294780,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6320495605469,0.8403390645980835,0.1896207779645919,0.1715530604124069,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321105957031,0.813700795173645,0.1708569973707199,0.1629940718412399,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9409998059272766,0.2629063427448272,0.1845254600048065,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.7603150606155396,0.1394646316766739,0.1333575993776321,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7762371301651001,0.1482427418231964,0.6730002760887146,284.6319885253906,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0633850097656,284.6312255859375,1.0,0.300440102815628,1.0,1.0,0.0,1.0,-1.590800166130066,1.5907981395721436,2.067120021820301e-06,1.2216894626617432,0.869044303894043,0.869044303894043,0.0,56.9151496887207,25.0,11083.6826171875,-0.0,343.0721130371094,1.0,283.1499938964844,284.13604736328125,289.1700744628906,289.9425048828125,293.1499938964844,293.1499938964844,283.1499938964844,20994.900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487670361995697,1.0,0.0,0.0,2.6894514560699463,2.689464569091797,4.826371196031687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.967041015625,0.0,621.3311767578125,1895.4371337890625,0.0,372.1261596679688,0.6669963002204895,1.0,0.0,3.0,1.0,0.0
12294840,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6320495605469,0.8403390645980835,0.1896207779645919,0.1715530604124069,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321105957031,0.813700795173645,0.1708569973707199,0.1629940718412399,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9409998059272766,0.2629063427448272,0.1845254600048065,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.7603150606155396,0.1394646316766739,0.1333575993776321,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7762371301651001,0.1482427418231964,0.6730002760887146,284.6319885253906,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0633850097656,284.6312255859375,1.0,0.300440102815628,1.0,1.0,0.0,1.0,-1.590800166130066,1.5907981395721436,2.067120021820301e-06,1.2216894626617432,0.869044303894043,0.869044303894043,0.0,56.9151496887207,25.0,11083.6826171875,-0.0,343.0721130371094,1.0,283.1499938964844,284.13604736328125,289.1700744628906,289.9425048828125,293.1499938964844,293.1499938964844,283.1499938964844,20994.900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487670361995697,1.0,0.0,0.0,2.6894514560699463,2.689464569091797,4.826371196031687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.967041015625,0.0,621.3311767578125,1895.4371337890625,0.0,372.1261596679688,0.6669963002204895,1.0,0.0,3.0,1.0,0.0
12294900,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63299560546875,0.8641785383224487,0.1892117261886596,0.1709927320480346,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.8357179760932922,0.1703111976385116,0.1622778624296188,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.9705892205238342,0.2624285519123077,0.18404521048069,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.7820587158203125,0.1388551592826843,0.1325814723968505,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329040527344,0.7981070876121521,0.147190049290657,0.6673003435134888,284.6330261230469,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0633544921875,284.6333923339844,1.0,0.2944643795490265,1.0,1.0,0.0,1.0,-1.5809144973754885,1.580912470817566,2.0428835796337808e-06,1.213813304901123,0.8608500957489014,0.8608500957489014,0.0,52.67856597900391,25.0,11064.390625,-0.0,326.7108459472656,1.0,283.1499938964844,284.13824462890625,289.2365417480469,290.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,21299.630859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506257176399231,1.0,0.0,0.0,2.6752371788024902,2.67525053024292,4.775490083375189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.99755859375,0.0,614.4165649414062,1895.4371337890625,0.0,376.3247375488281,0.6666994094848633,1.0,0.0,3.0,1.0,0.0
12294960,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.892484724521637,0.1888787150382995,0.1705235987901687,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.8613113164901733,0.1698350310325622,0.1616513282060623,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.9972135424613952,0.2620185315608978,0.1836300194263458,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.8072683811187744,0.138314738869667,0.1318940222263336,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.8220779299736023,0.1462170481681823,0.6620766520500183,284.63623046875,285.92138671875,291.59375,286.2636108398437,291.5909729003906,297.06414794921875,284.6368103027344,1.0,0.2888779938220978,1.0,1.0,0.0,1.0,-1.571943998336792,1.5719419717788696,2.021056388912257e-06,1.2066736221313477,0.8521154522895813,0.8521154522895813,0.0,48.84792709350586,25.0,11056.4814453125,-0.0,312.0820617675781,1.0,283.1499938964844,284.1411437988281,289.2880554199219,290.0746459960937,293.1499938964844,293.1499938964844,283.1499938964844,21640.65234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546372592449188,1.0,0.0,0.0,2.664659023284912,2.6646721363067627,4.7377986334140587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.805419921875,0.0,609.9378662109375,1895.4371337890625,0.0,385.5428161621094,0.6617696285247803,1.0,0.0,3.0,1.0,0.0
12295020,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.9238033890724182,0.1883290857076645,0.1698838770389557,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.8887633085250854,0.1689888387918472,0.1606998890638351,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424560546875,0.9905025362968444,0.2646074295043945,0.1619776934385299,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423645019531,0.8308366537094116,0.1373424381017685,0.1308215409517288,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.8443228602409363,0.1444249302148819,0.6532300710678101,284.6424560546875,285.9411315917969,291.6722106933594,286.3080444335937,291.6693725585937,297.0787658691406,284.6426086425781,1.0,0.2791444957256317,1.0,1.0,0.0,1.0,-1.5322004556655884,1.5321985483169556,1.926310687849764e-06,1.175190806388855,0.8350521922111511,0.8350521922111511,0.0,45.051387786865234,28.0,10892.6533203125,-0.0,283.4889831542969,1.0,283.1499938964844,284.1516418457031,289.3472900390625,290.1408996582031,293.1499938964844,293.1499938964844,283.1499938964844,21691.234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633916318416595,1.0,0.0,0.0,2.597581148147583,2.5975940227508545,4.502270769535244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.5732421875,0.0,571.0232543945312,1895.4371337890625,0.0,406.4334411621094,0.6464794278144836,1.0,0.0,3.0,1.0,0.0
12295080,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.9238033890724182,0.1883290857076645,0.1698838770389557,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.8887633085250854,0.1689888387918472,0.1606998890638351,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424560546875,0.9905025362968444,0.2646074295043945,0.1619776934385299,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423645019531,0.8308366537094116,0.1373424381017685,0.1308215409517288,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.8443228602409363,0.1444249302148819,0.6532300710678101,284.6424560546875,285.9411315917969,291.6722106933594,286.3080444335937,291.6693725585937,297.0787658691406,284.6426086425781,1.0,0.2791444957256317,1.0,1.0,0.0,1.0,-1.5322004556655884,1.5321985483169556,1.926310687849764e-06,1.175190806388855,0.8350521922111511,0.8350521922111511,0.0,45.051387786865234,28.0,10892.6533203125,-0.0,283.4889831542969,1.0,283.1499938964844,284.1516418457031,289.3472900390625,290.1408996582031,293.1499938964844,293.1499938964844,283.1499938964844,21691.234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633916318416595,1.0,0.0,0.0,2.597581148147583,2.5975940227508545,4.502270769535244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.5732421875,0.0,571.0232543945312,1895.4371337890625,0.0,406.4334411621094,0.6464794278144836,1.0,0.0,3.0,1.0,0.0
12295140,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566467285156,0.9489865899086,0.1879447251558303,0.1694299876689911,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65655517578125,0.9100328087806702,0.16828553378582,0.159928098320961,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567077636719,0.9809960126876832,0.2708477079868316,0.1455095261335373,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.8482780456542969,0.1365183293819427,0.1299339383840561,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.8612322807312012,0.14289590716362,0.6457186341285706,284.6567687988281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472229003906,297.1098937988281,284.65802001953125,1.0,0.2720780074596405,1.0,1.0,0.0,1.0,-1.5008690357208252,1.500867247581482,1.8534425407779047e-06,1.150155544281006,0.8179972767829895,0.8179972767829895,0.0,42.5820426940918,31.0,10754.1064453125,-0.0,263.24609375,1.0,283.1499938964844,284.1749267578125,289.3674011230469,290.1570129394531,293.1499938964844,293.1499938964844,283.1499938964844,21338.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667892456054687,1.0,0.0,0.0,2.503041982650757,2.503054141998291,4.180513712981338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.61865234375,0.0,517.063720703125,1895.4371337890625,0.0,414.8404846191406,0.6246774196624756,1.0,0.0,3.0,1.0,0.0
12295200,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566467285156,0.9489865899086,0.1879447251558303,0.1694299876689911,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65655517578125,0.9100328087806702,0.16828553378582,0.159928098320961,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567077636719,0.9809960126876832,0.2708477079868316,0.1455095261335373,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.8482780456542969,0.1365183293819427,0.1299339383840561,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.8612322807312012,0.14289590716362,0.6457186341285706,284.6567687988281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472229003906,297.1098937988281,284.65802001953125,1.0,0.2720780074596405,1.0,1.0,0.0,1.0,-1.5008690357208252,1.500867247581482,1.8534425407779047e-06,1.150155544281006,0.8179972767829895,0.8179972767829895,0.0,42.5820426940918,31.0,10754.1064453125,-0.0,263.24609375,1.0,283.1499938964844,284.1749267578125,289.3674011230469,290.1570129394531,293.1499938964844,293.1499938964844,283.1499938964844,21338.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667892456054687,1.0,0.0,0.0,2.503041982650757,2.503054141998291,4.180513712981338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.61865234375,0.0,517.063720703125,1895.4371337890625,0.0,414.8404846191406,0.6246774196624756,1.0,0.0,3.0,1.0,0.0
12295260,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.965204656124115,0.1877410411834716,0.169163703918457,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830444335937,0.9260330200195312,0.1677160114049911,0.1593142747879028,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.972439169883728,0.2775581479072571,0.1346008777618408,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.8604389429092407,0.1358294636011123,0.1292066574096679,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.8727033138275146,0.1416028887033462,0.6394620537757874,284.6833801269531,285.971923828125,291.82745361328125,286.3951110839844,291.82452392578125,297.14239501953125,284.68560791015625,1.0,0.267213225364685,1.0,1.0,0.0,1.0,-1.478327989578247,1.4783262014389038,1.8021088408204376e-06,1.132115602493286,0.8012043237686157,0.8012043237686157,0.0,41.03769302368164,51.0,10657.9736328125,-0.0,249.7428436279297,1.0,283.1499938964844,284.2120056152344,289.3831787109375,290.16357421875,293.1499938964844,293.1499938964844,283.1499938964844,20709.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642395675182342,1.0,0.0,0.0,2.39144253730774,2.391453981399536,3.816043374627043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.251220703125,0.0,456.9768676757813,1895.4371337890625,0.0,408.5155029296875,0.6018174886703491,1.0,0.0,3.0,1.0,0.0
12295320,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.965204656124115,0.1877410411834716,0.169163703918457,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830444335937,0.9260330200195312,0.1677160114049911,0.1593142747879028,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.972439169883728,0.2775581479072571,0.1346008777618408,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.8604389429092407,0.1358294636011123,0.1292066574096679,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.8727033138275146,0.1416028887033462,0.6394620537757874,284.6833801269531,285.971923828125,291.82745361328125,286.3951110839844,291.82452392578125,297.14239501953125,284.68560791015625,1.0,0.267213225364685,1.0,1.0,0.0,1.0,-1.478327989578247,1.4783262014389038,1.8021088408204376e-06,1.132115602493286,0.8012043237686157,0.8012043237686157,0.0,41.03769302368164,51.0,10657.9736328125,-0.0,249.7428436279297,1.0,283.1499938964844,284.2120056152344,289.3831787109375,290.16357421875,293.1499938964844,293.1499938964844,283.1499938964844,20709.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642395675182342,1.0,0.0,0.0,2.39144253730774,2.391453981399536,3.816043374627043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.251220703125,0.0,456.9768676757813,1895.4371337890625,0.0,408.5155029296875,0.6018174886703491,1.0,0.0,3.0,1.0,0.0
12295380,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.9432564973831176,0.1877350062131881,0.1691669970750808,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.9032579064369202,0.1672925651073455,0.1589363366365432,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.9831974506378174,0.2809665203094482,0.1487920135259628,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8418113589286804,0.1352868676185608,0.1287160813808441,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8522434234619141,0.1404735893011093,0.6345390677452087,284.7251281738281,285.9830627441406,291.9041748046875,286.4377136230469,291.9013061523437,297.1593017578125,284.72979736328125,1.0,0.2714112997055053,1.0,1.0,0.0,1.0,-1.4883922338485718,1.4883904457092283,1.824562787078321e-06,1.1398357152938845,0.7849007844924927,0.7849007844924927,0.0,42.69853591918945,69.0,10756.7978515625,-0.0,258.1898498535156,1.0,283.1499938964844,284.2623291015625,289.4157409667969,290.1923828125,293.1499938964844,293.1499938964844,283.1499938964844,20409.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594250321388244,1.0,0.0,0.0,2.2993829250335693,2.29939341545105,3.527897547428438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.54541015625,0.0,412.1606140136719,1895.4371337890625,0.0,396.83306884765625,0.5812844038009644,1.0,0.0,3.0,1.0,0.0
12295440,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.9432564973831176,0.1877350062131881,0.1691669970750808,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.9032579064369202,0.1672925651073455,0.1589363366365432,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.9831974506378174,0.2809665203094482,0.1487920135259628,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8418113589286804,0.1352868676185608,0.1287160813808441,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8522434234619141,0.1404735893011093,0.6345390677452087,284.7251281738281,285.9830627441406,291.9041748046875,286.4377136230469,291.9013061523437,297.1593017578125,284.72979736328125,1.0,0.2714112997055053,1.0,1.0,0.0,1.0,-1.4883922338485718,1.4883904457092283,1.824562787078321e-06,1.1398357152938845,0.7849007844924927,0.7849007844924927,0.0,42.69853591918945,69.0,10756.7978515625,-0.0,258.1898498535156,1.0,283.1499938964844,284.2623291015625,289.4157409667969,290.1923828125,293.1499938964844,293.1499938964844,283.1499938964844,20409.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594250321388244,1.0,0.0,0.0,2.2993829250335693,2.29939341545105,3.527897547428438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.54541015625,0.0,412.1606140136719,1895.4371337890625,0.0,396.83306884765625,0.5812844038009644,1.0,0.0,3.0,1.0,0.0
12295500,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.9201719164848328,0.1878020316362381,0.1692700982093811,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.8832443356513977,0.1671283543109893,0.1588338762521743,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.9911804795265198,0.2798072397708893,0.1634622514247894,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.8246652483940125,0.135061502456665,0.1285563707351684,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.8340155482292175,0.1399017423391342,0.6323356628417969,284.7552490234375,285.9655456542969,291.9423217773437,286.458740234375,291.9394836425781,297.1532592773437,284.7606811523437,1.0,0.2760204970836639,1.0,1.0,0.0,1.0,-1.5031635761260986,1.5031617879867554,1.8582333041194945e-06,1.15153169631958,0.7773067355155945,0.7773067355155945,0.0,44.67510986328125,69.0,10869.0341796875,-0.0,269.6000366210937,1.0,283.1499938964844,284.294921875,289.4419250488281,290.2215576171875,293.1499938964844,293.1499938964844,283.1499938964844,20313.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579454362392425,1.0,0.0,0.0,2.2558717727661133,2.255882024765014,3.3956442280214105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.855712890625,0.0,392.2965393066406,1895.4371337890625,0.0,393.3096923828125,0.5716803669929504,1.0,0.0,3.0,1.0,0.0
12295560,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.8945450186729431,0.1879079788923263,0.1694376766681671,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.859952986240387,0.1669892817735672,0.1587854474782943,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.99725604057312,0.2767479717731476,0.1812714040279388,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.8036035895347595,0.1348601728677749,0.1284496188163757,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.8126755356788635,0.1392937749624252,0.6301450729370117,284.7892150878906,285.991455078125,291.98028564453125,286.4796447753906,291.9775085449219,297.1383361816406,284.79510498046875,1.0,0.2820641100406647,1.0,1.0,0.0,1.0,-1.5219253301620483,1.5219234228134155,1.901599034681567e-06,1.1664087772369385,0.76951664686203,0.76951664686203,0.0,47.43770599365234,72.0,11006.759765625,-0.0,285.051025390625,1.0,283.1499938964844,284.3304138183594,289.4734191894531,290.2592468261719,293.1499938964844,293.1499938964844,283.1499938964844,20193.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578277766704559,1.0,0.0,0.0,2.2149477005004883,2.2149577140808105,3.273559912031488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.659912109375,0.0,374.1040954589844,1895.4371337890625,0.0,393.0308532714844,0.562629222869873,1.0,0.0,3.0,1.0,0.0
12295620,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8467714786529541,0.188139796257019,0.1698882728815078,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8156749606132507,0.1667061150074005,0.1587790101766586,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9623844027519226,0.2692308723926544,0.1897449940443039,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.7591426372528076,0.134452536702156,0.1283247172832489,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.7659725546836853,0.1379196345806121,0.625417947769165,284.845947265625,285.99713134765625,292.05572509765625,286.5209045410156,292.052978515625,297.10504150390625,284.848876953125,1.0,0.2908418178558349,1.0,1.0,0.0,1.0,-1.5305466651916504,1.5305447578430176,1.921717057484784e-06,1.1732207536697388,0.7548418045043945,0.7548418045043945,0.0,54.12427520751953,60.0,11116.6748046875,-0.0,305.6346740722656,1.0,283.1499938964844,284.3880615234375,289.5400085449219,290.3399353027344,293.1499938964844,293.1499938964844,283.1499938964844,20032.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617871344089508,1.0,0.0,0.0,2.136305570602417,2.136315107345581,3.045229846065922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.869384765625,0.0,341.1163330078125,1895.4371337890625,0.0,402.5225830078125,0.5453993082046509,1.0,0.0,3.0,1.0,0.0
12295680,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8467714786529541,0.188139796257019,0.1698882728815078,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8156749606132507,0.1667061150074005,0.1587790101766586,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9623844027519226,0.2692308723926544,0.1897449940443039,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.7591426372528076,0.134452536702156,0.1283247172832489,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.7659725546836853,0.1379196345806121,0.625417947769165,284.845947265625,285.99713134765625,292.05572509765625,286.5209045410156,292.052978515625,297.10504150390625,284.848876953125,1.0,0.2908418178558349,1.0,1.0,0.0,1.0,-1.5305466651916504,1.5305447578430176,1.921717057484784e-06,1.1732207536697388,0.7548418045043945,0.7548418045043945,0.0,54.12427520751953,60.0,11116.6748046875,-0.0,305.6346740722656,1.0,283.1499938964844,284.3880615234375,289.5400085449219,290.3399353027344,293.1499938964844,293.1499938964844,283.1499938964844,20032.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617871344089508,1.0,0.0,0.0,2.136305570602417,2.136315107345581,3.045229846065922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.869384765625,0.0,341.1163330078125,1895.4371337890625,0.0,402.5225830078125,0.5453993082046509,1.0,0.0,3.0,1.0,0.0
12295740,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8300016522407532,0.1883615106344223,0.17020183801651,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7977404594421387,0.1664043366909027,0.1586191952228546,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9346047639846802,0.2663057744503021,0.1871198117733001,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7428478598594666,0.1340371668338775,0.128054529428482,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.747552216053009,0.1365217417478561,0.6196894645690918,284.88232421875,286.0001525878906,292.1304931640625,286.5614624023437,292.12774658203125,297.0987548828125,284.88525390625,1.0,0.2919344007968902,1.0,1.0,0.0,1.0,-1.5166645050048828,1.51666259765625,1.889631789708801e-06,1.16247820854187,0.7404316663742065,0.7404316663742065,0.0,57.08617401123047,48.0,11088.423828125,-0.0,307.5829772949219,1.0,283.1499938964844,284.4312744140625,289.5848388671875,290.3910827636719,293.1499938964844,293.1499938964844,283.1499938964844,19926.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46684530377388,1.0,0.0,0.0,2.061085224151612,2.061094284057617,2.8345576197352784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.000732421875,0.0,311.7469177246094,1895.4371337890625,0.0,414.9805908203125,0.5290965437889099,1.0,0.0,3.0,1.0,0.0
12295800,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8300016522407532,0.1883615106344223,0.17020183801651,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7977404594421387,0.1664043366909027,0.1586191952228546,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9346047639846802,0.2663057744503021,0.1871198117733001,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7428478598594666,0.1340371668338775,0.128054529428482,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.747552216053009,0.1365217417478561,0.6196894645690918,284.88232421875,286.0001525878906,292.1304931640625,286.5614624023437,292.12774658203125,297.0987548828125,284.88525390625,1.0,0.2919344007968902,1.0,1.0,0.0,1.0,-1.5166645050048828,1.51666259765625,1.889631789708801e-06,1.16247820854187,0.7404316663742065,0.7404316663742065,0.0,57.08617401123047,48.0,11088.423828125,-0.0,307.5829772949219,1.0,283.1499938964844,284.4312744140625,289.5848388671875,290.3910827636719,293.1499938964844,293.1499938964844,283.1499938964844,19926.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46684530377388,1.0,0.0,0.0,2.061085224151612,2.061094284057617,2.8345576197352784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.000732421875,0.0,311.7469177246094,1895.4371337890625,0.0,414.9805908203125,0.5290965437889099,1.0,0.0,3.0,1.0,0.0
