time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295860,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8391060829162598,0.1887088119983673,0.1704173237085342,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8064697980880737,0.1661836206912994,0.1583216488361358,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9446372389793396,0.2651403844356537,0.1860438883304596,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7500792145729065,0.1337099224328994,0.1276547163724899,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7532686591148376,0.1352679282426834,0.6135767102241516,284.9198913574219,286.00054931640625,292.2045288085937,286.6012878417969,292.2018127441406,297.1015014648437,284.9229431152344,1.0,0.2882733941078186,1.0,1.0,0.0,1.0,-1.5074554681777954,1.5074535608291626,1.8682825384530588e-06,1.155110239982605,0.7265290021896362,0.7265290021896362,0.0,55.20601272583008,36.0,11075.431640625,-0.0,298.4956359863281,1.0,283.1499938964844,284.4761047363281,289.6143493652344,290.4226379394531,293.1499938964844,293.1499938964844,283.1499938964844,19838.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695725440979004,1.0,0.0,0.0,1.98872709274292,1.988735914230347,2.639026774886588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.8193359375,0.0,285.2977905273437,1895.4371337890625,0.0,421.8572387695313,0.5135400891304016,1.0,0.0,3.0,1.0,0.0
12295920,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8391060829162598,0.1887088119983673,0.1704173237085342,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8064697980880737,0.1661836206912994,0.1583216488361358,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9446372389793396,0.2651403844356537,0.1860438883304596,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7500792145729065,0.1337099224328994,0.1276547163724899,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7532686591148376,0.1352679282426834,0.6135767102241516,284.9198913574219,286.00054931640625,292.2045288085937,286.6012878417969,292.2018127441406,297.1015014648437,284.9229431152344,1.0,0.2882733941078186,1.0,1.0,0.0,1.0,-1.5074554681777954,1.5074535608291626,1.8682825384530588e-06,1.155110239982605,0.7265290021896362,0.7265290021896362,0.0,55.20601272583008,36.0,11075.431640625,-0.0,298.4956359863281,1.0,283.1499938964844,284.4761047363281,289.6143493652344,290.4226379394531,293.1499938964844,293.1499938964844,283.1499938964844,19838.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695725440979004,1.0,0.0,0.0,1.98872709274292,1.988735914230347,2.639026774886588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.8193359375,0.0,285.2977905273437,1895.4371337890625,0.0,421.8572387695313,0.5135400891304016,1.0,0.0,3.0,1.0,0.0
12295980,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8689451813697815,0.1892118453979492,0.1706564426422119,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.833566427230835,0.1660673171281814,0.1580007374286651,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9785137176513672,0.2645802497863769,0.1854381412267685,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7760373950004578,0.1334909796714782,0.1272357851266861,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7777873277664185,0.1341601759195327,0.6075679659843445,284.9588317871094,285.9984130859375,292.27783203125,286.6403503417969,292.2751159667969,297.10693359375,284.9620056152344,1.0,0.2811705768108368,1.0,1.0,0.0,1.0,-1.498913049697876,1.4989112615585327,1.8486122144167887e-06,1.1482691764831543,0.7131908535957336,0.7131908535957336,0.0,50.3582878112793,25.0,11063.666015625,-0.0,282.240478515625,1.0,283.1499938964844,284.5225524902344,289.6416320800781,290.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,19754.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697776436805725,1.0,0.0,0.0,1.9191334247589111,1.9191418886184688,2.4575578549956845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.805908203125,0.0,261.4192199707031,1895.4371337890625,0.0,422.37896728515625,0.498684287071228,1.0,0.0,3.0,1.0,0.0
12296040,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8689451813697815,0.1892118453979492,0.1706564426422119,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.833566427230835,0.1660673171281814,0.1580007374286651,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9785137176513672,0.2645802497863769,0.1854381412267685,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7760373950004578,0.1334909796714782,0.1272357851266861,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7777873277664185,0.1341601759195327,0.6075679659843445,284.9588317871094,285.9984130859375,292.27783203125,286.6403503417969,292.2751159667969,297.10693359375,284.9620056152344,1.0,0.2811705768108368,1.0,1.0,0.0,1.0,-1.498913049697876,1.4989112615585327,1.8486122144167887e-06,1.1482691764831543,0.7131908535957336,0.7131908535957336,0.0,50.3582878112793,25.0,11063.666015625,-0.0,282.240478515625,1.0,283.1499938964844,284.5225524902344,289.6416320800781,290.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,19754.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697776436805725,1.0,0.0,0.0,1.9191334247589111,1.9191418886184688,2.4575578549956845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.805908203125,0.0,261.4192199707031,1895.4371337890625,0.0,422.37896728515625,0.498684287071228,1.0,0.0,3.0,1.0,0.0
12296100,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8932165503501892,0.1895207911729812,0.1708068549633026,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8548269271850586,0.1660484969615936,0.157855287194252,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.998474419116974,0.2644246220588684,0.1844642609357834,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7971863150596619,0.1334219723939895,0.1270424872636795,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7981151938438416,0.1336547136306762,0.604683518409729,284.97882080078125,285.9780578613281,292.314208984375,286.6596069335937,292.3114929199219,297.110107421875,284.9820251464844,1.0,0.2767650187015533,1.0,1.0,0.0,1.0,-1.49389386177063,1.4938920736312866,1.837217268985114e-06,1.1443445682525637,0.7069324851036072,0.7069324851036072,0.0,47.33355712890625,25.0,11053.97265625,-0.0,272.353759765625,1.0,283.1499938964844,284.54638671875,289.65655517578125,290.46307373046875,293.1499938964844,293.1499938964844,283.1499938964844,19729.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692456722259521,1.0,0.0,0.0,1.8849411010742188,1.884949207305908,2.370767333559343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.882080078125,0.0,250.29283142089844,1895.4371337890625,0.0,421.0270385742188,0.4914559423923492,1.0,0.0,3.0,1.0,0.0
12296160,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9118885397911072,0.1898380815982818,0.1710201948881149,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8711288571357727,0.1660303473472595,0.1577661335468292,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9942664504051208,0.2654971182346344,0.1711674630641937,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.812545120716095,0.1333548873662948,0.1269062012434005,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8125903606414795,0.1331583559513092,0.6020919680595398,284.99224853515625,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.115966796875,284.9933776855469,1.0,0.2714364230632782,1.0,1.0,0.0,1.0,-1.4749847650527954,1.474982976913452,1.7944929595614667e-06,1.129360914230347,0.7003607749938965,0.7003607749938965,0.0,45.15235137939453,25.0,10967.84375,-0.0,258.6737670898437,1.0,283.1499938964844,284.5624084472656,289.6720275878906,290.4759521484375,293.1499938964844,293.1499938964844,283.1499938964844,19672.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684085249900818,1.0,0.0,0.0,1.8523635864257808,1.8523716926574707,2.289527571974759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.77099609375,0.0,239.8870391845703,1895.4371337890625,0.0,418.9082946777344,0.4845308661460876,1.0,0.0,3.0,1.0,0.0
12296220,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9479868412017822,0.1905135959386825,0.1715123653411865,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9005944132804871,0.1660264730453491,0.1576468050479889,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9832608103752136,0.2720032036304474,0.1488913297653198,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8375200033187866,0.1332613974809646,0.1266995668411255,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8359708786010742,0.1322797983884811,0.5974655747413635,285.009521484375,285.9867553710937,292.4220886230469,286.7161865234375,292.4193420410156,297.1424865722656,285.0110778808594,1.0,0.2632439434528351,1.0,1.0,0.0,1.0,-1.442880392074585,1.4428786039352417,1.7231524225280737e-06,1.1036298274993896,0.6877169609069824,0.6877169609069824,0.0,41.8896713256836,28.0,10802.578125,-0.0,237.321029663086,1.0,283.1499938964844,284.5907897949219,289.6983947753906,290.4915771484375,293.1499938964844,293.1499938964844,283.1499938964844,19607.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649048745632171,1.0,0.0,0.0,1.7875585556030271,1.7875661849975586,2.132131271537219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.147216796875,0.0,220.2970123291016,1895.4371337890625,0.0,410.1565856933594,0.4709358811378479,1.0,0.0,3.0,1.0,0.0
12296280,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9479868412017822,0.1905135959386825,0.1715123653411865,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9005944132804871,0.1660264730453491,0.1576468050479889,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9832608103752136,0.2720032036304474,0.1488913297653198,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8375200033187866,0.1332613974809646,0.1266995668411255,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8359708786010742,0.1322797983884811,0.5974655747413635,285.009521484375,285.9867553710937,292.4220886230469,286.7161865234375,292.4193420410156,297.1424865722656,285.0110778808594,1.0,0.2632439434528351,1.0,1.0,0.0,1.0,-1.442880392074585,1.4428786039352417,1.7231524225280737e-06,1.1036298274993896,0.6877169609069824,0.6877169609069824,0.0,41.8896713256836,28.0,10802.578125,-0.0,237.321029663086,1.0,283.1499938964844,284.5907897949219,289.6983947753906,290.4915771484375,293.1499938964844,293.1499938964844,283.1499938964844,19607.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649048745632171,1.0,0.0,0.0,1.7875585556030271,1.7875661849975586,2.132131271537219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.147216796875,0.0,220.2970123291016,1895.4371337890625,0.0,410.1565856933594,0.4709358811378479,1.0,0.0,3.0,1.0,0.0
12296340,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9736440777778624,0.1912902742624282,0.1721186935901641,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9255422949790956,0.1660833358764648,0.1576173156499862,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9706214666366576,0.2805844843387604,0.1325739324092865,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8573001027107239,0.1332329958677292,0.1265888512134552,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8541987538337708,0.1315952986478805,0.5938525199890137,285.0335998535156,285.97735595703125,292.49298095703125,286.7528686523437,292.4902038574219,297.178955078125,285.03594970703125,1.0,0.2575386762619018,1.0,1.0,0.0,1.0,-1.419508695602417,1.4195070266723633,1.672349185355415e-06,1.0848453044891355,0.6755680441856384,0.6755680441856384,0.0,39.7804069519043,48.0,10686.6806640625,-0.0,222.9645538330078,1.0,283.1499938964844,284.62579345703125,289.726318359375,290.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,19534.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459475427865982,1.0,0.0,0.0,1.7251147031784058,1.725122094154358,1.9857719735227882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.64208984375,0.0,202.5101623535156,1895.4371337890625,0.0,396.95361328125,0.4579330384731293,1.0,0.0,3.0,1.0,0.0
12296400,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9736440777778624,0.1912902742624282,0.1721186935901641,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9255422949790956,0.1660833358764648,0.1576173156499862,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9706214666366576,0.2805844843387604,0.1325739324092865,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8573001027107239,0.1332329958677292,0.1265888512134552,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8541987538337708,0.1315952986478805,0.5938525199890137,285.0335998535156,285.97735595703125,292.49298095703125,286.7528686523437,292.4902038574219,297.178955078125,285.03594970703125,1.0,0.2575386762619018,1.0,1.0,0.0,1.0,-1.419508695602417,1.4195070266723633,1.672349185355415e-06,1.0848453044891355,0.6755680441856384,0.6755680441856384,0.0,39.7804069519043,48.0,10686.6806640625,-0.0,222.9645538330078,1.0,283.1499938964844,284.62579345703125,289.726318359375,290.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,19534.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459475427865982,1.0,0.0,0.0,1.7251147031784058,1.725122094154358,1.9857719735227882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.64208984375,0.0,202.5101623535156,1895.4371337890625,0.0,396.95361328125,0.4579330384731293,1.0,0.0,3.0,1.0,0.0
12296460,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9613319635391236,0.1922682076692581,0.172974020242691,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.910652756690979,0.1662555187940597,0.157785102725029,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.978522539138794,0.2864064872264862,0.1420882493257522,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8455473780632019,0.1333151310682296,0.1266739219427108,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8413704037666321,0.131084606051445,0.5915818810462952,285.0806579589844,285.9656677246094,292.5630187988281,286.7887268066406,292.560302734375,297.2045593261719,285.08648681640625,1.0,0.2611409723758697,1.0,1.0,0.0,1.0,-1.4295116662979126,1.4295099973678589,1.6936088513830327e-06,1.092521905899048,0.6643251180648804,0.6643251180648804,0.0,40.91532516479492,66.0,10760.1904296875,-0.0,229.6244659423828,1.0,283.1499938964844,284.68365478515625,289.7642517089844,290.5421142578125,293.1499938964844,293.1499938964844,283.1499938964844,19436.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543003737926483,1.0,0.0,0.0,1.666101336479187,1.66610848903656,1.852235698152072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.1884765625,0.0,186.58067321777344,1895.4371337890625,0.0,384.7602844238281,0.4456945061683655,1.0,0.0,3.0,1.0,0.0
12296520,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9613319635391236,0.1922682076692581,0.172974020242691,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.910652756690979,0.1662555187940597,0.157785102725029,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.978522539138794,0.2864064872264862,0.1420882493257522,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8455473780632019,0.1333151310682296,0.1266739219427108,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8413704037666321,0.131084606051445,0.5915818810462952,285.0806579589844,285.9656677246094,292.5630187988281,286.7887268066406,292.560302734375,297.2045593261719,285.08648681640625,1.0,0.2611409723758697,1.0,1.0,0.0,1.0,-1.4295116662979126,1.4295099973678589,1.6936088513830327e-06,1.092521905899048,0.6643251180648804,0.6643251180648804,0.0,40.91532516479492,66.0,10760.1904296875,-0.0,229.6244659423828,1.0,283.1499938964844,284.68365478515625,289.7642517089844,290.5421142578125,293.1499938964844,293.1499938964844,283.1499938964844,19436.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543003737926483,1.0,0.0,0.0,1.666101336479187,1.66610848903656,1.852235698152072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.1884765625,0.0,186.58067321777344,1895.4371337890625,0.0,384.7602844238281,0.4456945061683655,1.0,0.0,3.0,1.0,0.0
12296580,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.917691707611084,0.1935513168573379,0.1741834282875061,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.871422290802002,0.1665641069412231,0.1581802666187286,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.9943950176239014,0.2847524583339691,0.1715328991413116,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.812253475189209,0.133514329791069,0.1269712448120117,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.8067026138305664,0.1305507123470306,0.5899344086647034,285.1590881347656,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.19610595703125,285.1666564941406,1.0,0.2715011239051819,1.0,1.0,0.0,1.0,-1.4651557207107544,1.4651539325714111,1.771764004843135e-06,1.1208142042160034,0.6545507311820984,0.6545507311820984,0.0,45.0069694519043,84.0,10999.4462890625,-0.0,254.17916870117188,1.0,283.1499938964844,284.76727294921875,289.8196105957031,290.6068420410156,293.1499938964844,293.1499938964844,283.1499938964844,19293.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532083570957184,1.0,0.0,0.0,1.6127159595489502,1.6127227544784546,1.735438246441845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.6357421875,0.0,172.7939910888672,1895.4371337890625,0.0,382.2345275878906,0.4345961809158325,1.0,0.0,3.0,1.0,0.0
12296640,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.917691707611084,0.1935513168573379,0.1741834282875061,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.871422290802002,0.1665641069412231,0.1581802666187286,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.9943950176239014,0.2847524583339691,0.1715328991413116,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.812253475189209,0.133514329791069,0.1269712448120117,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.8067026138305664,0.1305507123470306,0.5899344086647034,285.1590881347656,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.19610595703125,285.1666564941406,1.0,0.2715011239051819,1.0,1.0,0.0,1.0,-1.4651557207107544,1.4651539325714111,1.771764004843135e-06,1.1208142042160034,0.6545507311820984,0.6545507311820984,0.0,45.0069694519043,84.0,10999.4462890625,-0.0,254.17916870117188,1.0,283.1499938964844,284.76727294921875,289.8196105957031,290.6068420410156,293.1499938964844,293.1499938964844,283.1499938964844,19293.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532083570957184,1.0,0.0,0.0,1.6127159595489502,1.6127227544784546,1.735438246441845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.6357421875,0.0,172.7939910888672,1895.4371337890625,0.0,382.2345275878906,0.4345961809158325,1.0,0.0,3.0,1.0,0.0
12296700,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.8913934826850891,0.1942813843488693,0.1749205738306045,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8477048873901367,0.1667606085538864,0.1584645509719848,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.9989833235740662,0.2811727821826935,0.1904370635747909,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.7894216775894165,0.1336484551429748,0.1271991431713104,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.782972514629364,0.1302234083414077,0.5890974998474121,285.2051696777344,285.9291687011719,292.6664123535156,286.8409118652344,292.6638488769531,297.1808776855469,285.2132263183594,1.0,0.2787458598613739,1.0,1.0,0.0,1.0,-1.4883430004119873,1.488341212272644,1.8238773691336967e-06,1.1392478942871094,0.6504091620445251,0.6504091620445251,0.0,48.2507209777832,84.0,11152.431640625,-0.0,272.2349548339844,1.0,283.1499938964844,284.8145446777344,289.851318359375,290.6477355957031,293.1499938964844,293.1499938964844,283.1499938964844,19224.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549687802791595,1.0,0.0,0.0,1.588146448135376,1.5881531238555908,1.6829626758863014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.880615234375,0.0,166.6907958984375,1895.4371337890625,0.0,386.3143005371094,0.4295089244842529,1.0,0.0,3.0,1.0,0.0
12296760,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8538614511489868,0.1950151622295379,0.1757863014936447,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.8136646747589111,0.1669488549232483,0.1588659137487411,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9693337678909302,0.2768661677837372,0.1954667866230011,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.7555798888206482,0.1337704062461853,0.1275397539138794,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.7488827705383301,0.1298254579305648,0.5885084271430969,285.24822998046875,285.93572998046875,292.7004089355469,286.8578491210937,292.6978759765625,297.16436767578125,285.2528991699219,1.0,0.2865824699401855,1.0,1.0,0.0,1.0,-1.4961328506469729,1.4961310625076294,1.8418016907162384e-06,1.1456269025802612,0.6462999582290649,0.6462999582290649,0.0,53.85820388793945,87.0,11233.416015625,-0.0,289.82110595703125,1.0,283.1499938964844,284.855712890625,289.8830261230469,290.69024658203125,293.1499938964844,293.1499938964844,283.1499938964844,19123.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458242118358612,1.0,0.0,0.0,1.5662591457366943,1.5662657022476196,1.636894353396201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.792236328125,0.0,161.260498046875,1895.4371337890625,0.0,394.013671875,0.4248984754085541,1.0,0.0,3.0,1.0,0.0
12296820,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.8087665438652039,0.1963976472616195,0.1774279922246933,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.7664726376533508,0.167260080575943,0.159577801823616,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.9007474780082704,0.2726835608482361,0.191922441124916,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.7148828506469727,0.1339527815580368,0.1281283497810363,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.7062562704086304,0.1289383471012115,0.586513876914978,285.2937316894531,285.9176025390625,292.7677001953125,286.8910522460937,292.76519775390625,297.1559753417969,285.2972106933594,1.0,0.297677606344223,1.0,1.0,0.0,1.0,-1.492512583732605,1.4925106763839722,1.83358190497529e-06,1.1427810192108154,0.6386044025421143,0.6386044025421143,0.0,63.96795272827149,75.0,11249.609375,-0.0,313.97576904296875,1.0,283.1499938964844,284.9060974121094,289.92803955078125,290.747802734375,293.1499938964844,293.1499938964844,283.1499938964844,18992.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661403000354767,1.0,0.0,0.0,1.5249894857406616,1.5249959230422974,1.551769202023934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.009521484375,0.0,151.5440673828125,1895.4371337890625,0.0,413.2213745117188,0.4163802564144134,1.0,0.0,3.0,1.0,0.0
12296880,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.8087665438652039,0.1963976472616195,0.1774279922246933,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.7664726376533508,0.167260080575943,0.159577801823616,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.9007474780082704,0.2726835608482361,0.191922441124916,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.7148828506469727,0.1339527815580368,0.1281283497810363,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.7062562704086304,0.1289383471012115,0.586513876914978,285.2937316894531,285.9176025390625,292.7677001953125,286.8910522460937,292.76519775390625,297.1559753417969,285.2972106933594,1.0,0.297677606344223,1.0,1.0,0.0,1.0,-1.492512583732605,1.4925106763839722,1.83358190497529e-06,1.1427810192108154,0.6386044025421143,0.6386044025421143,0.0,63.96795272827149,75.0,11249.609375,-0.0,313.97576904296875,1.0,283.1499938964844,284.9060974121094,289.92803955078125,290.747802734375,293.1499938964844,293.1499938964844,283.1499938964844,18992.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661403000354767,1.0,0.0,0.0,1.5249894857406616,1.5249959230422974,1.551769202023934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.009521484375,0.0,151.5440673828125,1895.4371337890625,0.0,413.2213745117188,0.4163802564144134,1.0,0.0,3.0,1.0,0.0
12296940,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.796441376209259,0.1977996081113815,0.1788098514080047,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.75395268201828,0.1675697416067123,0.1600116342306137,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.8825849294662476,0.2711744606494903,0.1906550824642181,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344421386719,0.7026089429855347,0.1341385245323181,0.1284445375204086,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.6918576955795288,0.1281086355447769,0.5833917856216431,285.3354187011719,285.89752197265625,292.8340148925781,286.92333984375,292.83154296875,297.15875244140625,285.33868408203125,1.0,0.3010084927082062,1.0,1.0,0.0,1.0,-1.4898028373718262,1.4898009300231934,1.8273416344527504e-06,1.1405521631240845,0.6317014098167419,0.6317014098167419,0.0,67.65172576904297,63.0,11268.86328125,-0.0,322.058837890625,1.0,283.1499938964844,284.9530029296875,289.95025634765625,290.776611328125,293.1499938964844,293.1499938964844,283.1499938964844,18874.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717310070991516,1.0,0.0,0.0,1.488247275352478,1.4882535934448242,1.4778950685467862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.87451171875,0.0,143.25186157226562,1895.4371337890625,0.0,427.3809509277344,0.4088502824306488,1.0,0.0,3.0,1.0,0.0
12297000,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.796441376209259,0.1977996081113815,0.1788098514080047,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.75395268201828,0.1675697416067123,0.1600116342306137,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.8825849294662476,0.2711744606494903,0.1906550824642181,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344421386719,0.7026089429855347,0.1341385245323181,0.1284445375204086,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.6918576955795288,0.1281086355447769,0.5833917856216431,285.3354187011719,285.89752197265625,292.8340148925781,286.92333984375,292.83154296875,297.15875244140625,285.33868408203125,1.0,0.3010084927082062,1.0,1.0,0.0,1.0,-1.4898028373718262,1.4898009300231934,1.8273416344527504e-06,1.1405521631240845,0.6317014098167419,0.6317014098167419,0.0,67.65172576904297,63.0,11268.86328125,-0.0,322.058837890625,1.0,283.1499938964844,284.9530029296875,289.95025634765625,290.776611328125,293.1499938964844,293.1499938964844,283.1499938964844,18874.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717310070991516,1.0,0.0,0.0,1.488247275352478,1.4882535934448242,1.4778950685467862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.87451171875,0.0,143.25186157226562,1895.4371337890625,0.0,427.3809509277344,0.4088502824306488,1.0,0.0,3.0,1.0,0.0
12297060,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.802315354347229,0.1993197500705719,0.1801043152809143,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.757903516292572,0.1679444015026092,0.1603063493967056,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748779296875,0.8859864473342896,0.2705800831317901,0.1900923699140548,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.7064837217330933,0.1343898922204971,0.1286228448152542,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.6938603520393372,0.1273905932903289,0.5798448920249939,285.3746032714844,285.87548828125,292.8993225097656,286.9546813964844,292.8968811035156,297.1640014648437,285.377685546875,1.0,0.2991173267364502,1.0,1.0,0.0,1.0,-1.486991047859192,1.4869892597198486,1.820868533286557e-06,1.138227462768555,0.6256016492843628,0.6256016492843628,0.0,66.55292510986328,51.0,11289.2197265625,-0.0,317.9598388671875,1.0,283.1499938964844,284.99688720703125,289.966796875,290.7956237792969,293.1499938964844,293.1499938964844,283.1499938964844,18765.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741288125514984,1.0,0.0,0.0,1.4559061527252195,1.4559122323989868,1.4143606108518725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.316650390625,0.0,136.20916748046875,1895.4371337890625,0.0,433.60302734375,0.4022477865219116,1.0,0.0,3.0,1.0,0.0
12297120,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.802315354347229,0.1993197500705719,0.1801043152809143,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.757903516292572,0.1679444015026092,0.1603063493967056,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748779296875,0.8859864473342896,0.2705800831317901,0.1900923699140548,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.7064837217330933,0.1343898922204971,0.1286228448152542,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.6938603520393372,0.1273905932903289,0.5798448920249939,285.3746032714844,285.87548828125,292.8993225097656,286.9546813964844,292.8968811035156,297.1640014648437,285.377685546875,1.0,0.2991173267364502,1.0,1.0,0.0,1.0,-1.486991047859192,1.4869892597198486,1.820868533286557e-06,1.138227462768555,0.6256016492843628,0.6256016492843628,0.0,66.55292510986328,51.0,11289.2197265625,-0.0,317.9598388671875,1.0,283.1499938964844,284.99688720703125,289.966796875,290.7956237792969,293.1499938964844,293.1499938964844,283.1499938964844,18765.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741288125514984,1.0,0.0,0.0,1.4559061527252195,1.4559122323989868,1.4143606108518725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.316650390625,0.0,136.20916748046875,1895.4371337890625,0.0,433.60302734375,0.4022477865219116,1.0,0.0,3.0,1.0,0.0
12297180,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.8208664655685425,0.2009711861610412,0.1813947558403015,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.7743173837661743,0.1684018820524215,0.1605493724346161,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.9047675132751464,0.2703520655632019,0.1897588819265365,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104309082031,0.7215437293052673,0.1347237527370453,0.1287493556737899,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103088378906,0.7078587412834167,0.1267803162336349,0.576187252998352,285.4112854003906,285.8516540527344,292.963623046875,286.9850158691406,292.9612121582031,297.17010498046875,285.4141540527344,1.0,0.2935344576835632,1.0,1.0,0.0,1.0,-1.4841923713684082,1.484190583229065,1.8144286286769784e-06,1.1359020471572876,0.6202956438064575,0.6202956438064575,0.0,62.2230224609375,39.0,11311.8427734375,-0.0,305.7198181152344,1.0,283.1499938964844,285.03759765625,289.987060546875,290.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18662.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744204580783844,1.0,0.0,0.0,1.4277565479278564,1.427762508392334,1.360196790756163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.971435546875,0.0,130.2631378173828,1895.4371337890625,0.0,434.3660583496094,0.3965141177177429,1.0,0.0,3.0,1.0,0.0
12297240,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.8208664655685425,0.2009711861610412,0.1813947558403015,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.7743173837661743,0.1684018820524215,0.1605493724346161,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.9047675132751464,0.2703520655632019,0.1897588819265365,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104309082031,0.7215437293052673,0.1347237527370453,0.1287493556737899,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103088378906,0.7078587412834167,0.1267803162336349,0.576187252998352,285.4112854003906,285.8516540527344,292.963623046875,286.9850158691406,292.9612121582031,297.17010498046875,285.4141540527344,1.0,0.2935344576835632,1.0,1.0,0.0,1.0,-1.4841923713684082,1.484190583229065,1.8144286286769784e-06,1.1359020471572876,0.6202956438064575,0.6202956438064575,0.0,62.2230224609375,39.0,11311.8427734375,-0.0,305.7198181152344,1.0,283.1499938964844,285.03759765625,289.987060546875,290.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18662.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744204580783844,1.0,0.0,0.0,1.4277565479278564,1.427762508392334,1.360196790756163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.971435546875,0.0,130.2631378173828,1895.4371337890625,0.0,434.3660583496094,0.3965141177177429,1.0,0.0,3.0,1.0,0.0
12297300,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8345445394515991,0.2018434405326843,0.182049885392189,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42828369140625,0.7876915335655212,0.1686615943908691,0.1606659442186355,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.9214447736740112,0.2703089416027069,0.1896266788244247,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.7327821254730225,0.1349215060472488,0.1288075447082519,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.7188409566879272,0.1265109926462173,0.5743620991706848,285.4286804199219,285.8275146484375,292.995361328125,286.9998474121094,292.99298095703125,297.17333984375,285.4315490722656,1.0,0.2897035181522369,1.0,1.0,0.0,1.0,-1.482838749885559,1.4828369617462158,1.811312813515542e-06,1.1347713470458984,0.6180523633956909,0.6180523633956909,0.0,59.18414306640625,39.0,11323.53125,-0.0,297.4320068359375,1.0,283.1499938964844,285.0569152832031,289.9993591308594,290.8291320800781,293.1499938964844,293.1499938964844,283.1499938964844,18624.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742350578308105,1.0,0.0,0.0,1.4148290157318115,1.414834976196289,1.3356766714878177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.399658203125,0.0,127.6217269897461,1895.4371337890625,0.0,433.880859375,0.3939155638217926,1.0,0.0,3.0,1.0,0.0
12297360,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.8525670170783997,0.2027449756860733,0.1827151775360107,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.8052715063095093,0.1689411252737045,0.1607839614152908,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.445556640625,0.9441541433334352,0.270296961069107,0.1895066797733307,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.7476058602333069,0.1351389288902282,0.1288670599460601,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444274902344,0.7324731945991516,0.1262630969285965,0.5725535750389099,285.4453430175781,285.8260803222656,293.0268249511719,287.014404296875,293.02447509765625,297.1766052246094,285.447998046875,1.0,0.2853140234947204,1.0,1.0,0.0,1.0,-1.4815353155136108,1.4815335273742676,1.8083105715049896e-06,1.1336774826049805,0.6157723069190979,0.6157723069190979,0.0,55.699031829833984,27.0,11337.759765625,-0.0,288.0563659667969,1.0,283.1499938964844,285.07501220703125,290.012939453125,290.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,18566.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740294814109802,1.0,0.0,0.0,1.403605580329895,1.4036115407943726,1.3145697153049698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.4580078125,0.0,125.28816223144533,1895.4371337890625,0.0,433.343505859375,0.3915972113609314,1.0,0.0,3.0,1.0,0.0
12297420,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.9098805785179138,0.2046263217926025,0.1840842366218567,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47637939453125,0.8542702794075012,0.1695530265569687,0.1610357165336609,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.9987809062004088,0.2703535258769989,0.1888016015291214,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760131835937,0.7953699231147766,0.1356262266635894,0.129001498222351,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.775842010974884,0.1258223503828048,0.5690257549285889,285.4766845703125,285.798828125,293.0889892578125,287.0427551269531,293.0866394042969,297.1832275390625,285.4790344238281,1.0,0.2751438319683075,1.0,1.0,0.0,1.0,-1.4782534837722778,1.4782516956329346,1.800868858481408e-06,1.131022810935974,0.6120139956474304,0.6120139956474304,0.0,47.78453063964844,25.0,11364.763671875,-0.0,266.7425537109375,1.0,283.1499938964844,285.1089782714844,290.0423889160156,290.87457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18475.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739015102386474,1.0,0.0,0.0,1.383262276649475,1.383268117904663,1.2767399937274604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.627197265625,0.0,121.17700958251952,1895.4371337890625,0.0,433.0093078613281,0.3874460458755493,1.0,0.0,3.0,1.0,0.0
12297480,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.9098805785179138,0.2046263217926025,0.1840842366218567,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47637939453125,0.8542702794075012,0.1695530265569687,0.1610357165336609,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.9987809062004088,0.2703535258769989,0.1888016015291214,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760131835937,0.7953699231147766,0.1356262266635894,0.129001498222351,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.775842010974884,0.1258223503828048,0.5690257549285889,285.4766845703125,285.798828125,293.0889892578125,287.0427551269531,293.0866394042969,297.1832275390625,285.4790344238281,1.0,0.2751438319683075,1.0,1.0,0.0,1.0,-1.4782534837722778,1.4782516956329346,1.800868858481408e-06,1.131022810935974,0.6120139956474304,0.6120139956474304,0.0,47.78453063964844,25.0,11364.763671875,-0.0,266.7425537109375,1.0,283.1499938964844,285.1089782714844,290.0423889160156,290.87457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18475.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739015102386474,1.0,0.0,0.0,1.383262276649475,1.383268117904663,1.2767399937274604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.627197265625,0.0,121.17700958251952,1895.4371337890625,0.0,433.0093078613281,0.3874460458755493,1.0,0.0,3.0,1.0,0.0
12297540,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817810058594,0.9531671404838562,0.2065005600452423,0.1856434494256973,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818115234375,0.8881942629814148,0.1701508611440658,0.1614705324172973,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48175048828125,0.9911920428276062,0.2743779718875885,0.1634895801544189,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.8261545300483704,0.1361034512519836,0.1293206661939621,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.8052894473075867,0.1253979802131652,0.5664380788803101,285.4817810058594,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.1943664550781,285.481201171875,1.0,0.266091525554657,1.0,1.0,0.0,1.0,-1.4478577375411987,1.447856068611145,1.7331750541416111e-06,1.1067156791687012,0.6085697412490845,0.6085697412490845,0.0,43.65608596801758,43.0,11238.65625,-0.0,243.6808013916016,1.0,283.1499938964844,285.1171569824219,290.0690002441406,290.8988952636719,293.1499938964844,293.1499938964844,283.1499938964844,18409.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738395810127258,1.0,0.0,0.0,1.365739345550537,1.3657450675964355,1.2445978825326165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.122314453125,0.0,117.74618530273438,1895.4371337890625,0.0,432.8476867675781,0.3839122354984283,1.0,0.0,3.0,1.0,0.0
12297600,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817810058594,0.9531671404838562,0.2065005600452423,0.1856434494256973,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818115234375,0.8881942629814148,0.1701508611440658,0.1614705324172973,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48175048828125,0.9911920428276062,0.2743779718875885,0.1634895801544189,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.8261545300483704,0.1361034512519836,0.1293206661939621,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.8052894473075867,0.1253979802131652,0.5664380788803101,285.4817810058594,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.1943664550781,285.481201171875,1.0,0.266091525554657,1.0,1.0,0.0,1.0,-1.4478577375411987,1.447856068611145,1.7331750541416111e-06,1.1067156791687012,0.6085697412490845,0.6085697412490845,0.0,43.65608596801758,43.0,11238.65625,-0.0,243.6808013916016,1.0,283.1499938964844,285.1171569824219,290.0690002441406,290.8988952636719,293.1499938964844,293.1499938964844,283.1499938964844,18409.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738395810127258,1.0,0.0,0.0,1.365739345550537,1.3657450675964355,1.2445978825326165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.122314453125,0.0,117.74618530273438,1895.4371337890625,0.0,432.8476867675781,0.3839122354984283,1.0,0.0,3.0,1.0,0.0
12297660,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.9624179601669312,0.2078050374984741,0.1867147982120514,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850158691406,0.8955187201499939,0.1706662625074386,0.1618538647890091,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.9888456463813782,0.2788507640361786,0.1585857719182968,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848022460937,0.8323392868041992,0.1365484297275543,0.1296365708112716,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847106933594,0.8107016086578369,0.125333160161972,0.5655672550201416,285.4851989746094,285.7392578125,293.1875,287.0866394042969,293.1851806640625,297.2084045410156,285.487060546875,1.0,0.2651779949665069,1.0,1.0,0.0,1.0,-1.4430348873138428,1.4430330991744995,1.7222993164978109e-06,1.1025710105895996,0.6067621111869812,0.6067621111869812,0.0,42.97046661376953,43.0,11224.5732421875,-0.0,240.04000854492188,1.0,283.1499938964844,285.1248474121094,290.08087158203125,290.9074401855469,293.1499938964844,293.1499938964844,283.1499938964844,18382.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729563295841217,1.0,0.0,0.0,1.3555476665496826,1.3555532693862915,1.226091796979745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.305908203125,0.0,115.81580352783205,1895.4371337890625,0.0,430.5491943359375,0.3819007873535156,1.0,0.0,3.0,1.0,0.0
