time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297720,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.9617561101913452,0.2087272703647613,0.1874898970127105,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8943216800689697,0.1711081564426422,0.1622177809476852,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.9895452857017516,0.2811005115509033,0.1599822044372558,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949645996094,0.8313960433006287,0.1369476616382599,0.1299605071544647,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49481201171875,0.8091540336608887,0.125440239906311,0.5657587051391602,285.4956970214844,285.7394714355469,293.21014404296875,287.0965576171875,293.20782470703125,297.2174377441406,285.49871826171875,1.0,0.2661496698856354,1.0,1.0,0.0,1.0,-1.4466910362243652,1.446689248085022,1.7301910020250943e-06,1.1053677797317505,0.6056918501853943,0.6056918501853943,0.0,43.19902801513672,61.0,11259.8720703125,-0.0,242.08399963378903,1.0,283.1499938964844,285.1365051269531,290.0888977050781,290.9151306152344,293.1499938964844,293.1499938964844,283.1499938964844,18348.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722497761249542,1.0,0.0,0.0,1.3504639863967896,1.3504695892333984,1.2169125795935545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.950439453125,0.0,114.8052749633789,1895.4371337890625,0.0,428.7194213867188,0.3808430433273315,1.0,0.0,3.0,1.0,0.0
12297780,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.9417068362236024,0.2115469723939895,0.1899724751710891,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.8755002021789551,0.1726540178060531,0.1636311560869217,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.9958532452583312,0.2837171256542206,0.1760366261005401,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.8157076835632324,0.1383758336305618,0.1312654912471771,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54461669921875,0.791074812412262,0.1260876655578613,0.5684791207313538,285.54638671875,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2325744628906,285.5519104003906,1.0,0.2736891508102417,1.0,1.0,0.0,1.0,-1.475460648536682,1.4754588603973389,1.7937987877303383e-06,1.128035545349121,0.6041886806488037,0.6041886806488037,0.0,45.78834915161133,79.0,11474.3994140625,-0.0,260.4799194335937,1.0,283.1499938964844,285.1865539550781,290.12066650390625,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,18253.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471597820520401,1.0,0.0,0.0,1.3396371603012085,1.3396427631378174,1.197478667336327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.7490234375,0.0,112.60877990722656,1895.4371337890625,0.0,427.03802490234375,0.3785240054130554,1.0,0.0,3.0,1.0,0.0
12297840,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.9417068362236024,0.2115469723939895,0.1899724751710891,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.8755002021789551,0.1726540178060531,0.1636311560869217,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.9958532452583312,0.2837171256542206,0.1760366261005401,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.8157076835632324,0.1383758336305618,0.1312654912471771,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54461669921875,0.791074812412262,0.1260876655578613,0.5684791207313538,285.54638671875,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2325744628906,285.5519104003906,1.0,0.2736891508102417,1.0,1.0,0.0,1.0,-1.475460648536682,1.4754588603973389,1.7937987877303383e-06,1.128035545349121,0.6041886806488037,0.6041886806488037,0.0,45.78834915161133,79.0,11474.3994140625,-0.0,260.4799194335937,1.0,283.1499938964844,285.1865539550781,290.12066650390625,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,18253.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471597820520401,1.0,0.0,0.0,1.3396371603012085,1.3396427631378174,1.197478667336327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.7490234375,0.0,112.60877990722656,1895.4371337890625,0.0,427.03802490234375,0.3785240054130554,1.0,0.0,3.0,1.0,0.0
12297900,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.9226727485656738,0.2131197601556778,0.1914113014936447,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.8596482872962952,0.17359259724617,0.164547249674797,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.581787109375,0.9988083243370056,0.2828617691993713,0.1892763525247573,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.8012642860412598,0.1392518281936645,0.1321244090795517,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.7759876847267151,0.1265352666378021,0.5707066059112549,285.581298828125,285.681640625,293.2992553710937,287.1351623535156,293.29705810546875,297.2337646484375,285.5876159667969,1.0,0.2798237204551697,1.0,1.0,0.0,1.0,-1.4978824853897097,1.4978806972503662,1.844505504777772e-06,1.145789384841919,0.604120671749115,0.604120671749115,0.0,48.20932769775391,79.0,11634.0224609375,-0.0,276.3094177246094,1.0,283.1499938964844,285.2191467285156,290.14208984375,290.98211669921875,293.1499938964844,293.1499938964844,283.1499938964844,18201.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727066159248352,1.0,0.0,0.0,1.3360683917999268,1.3360739946365356,1.1911070174619459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.758056640625,0.0,111.83533477783205,1895.4371337890625,0.0,429.9015808105469,0.3777008056640625,1.0,0.0,3.0,1.0,0.0
12297960,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184997558594,0.8937375545501709,0.2147610187530517,0.1929959207773208,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.8353301882743835,0.1746048927307129,0.165620282292366,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.9849308133125304,0.2808264493942261,0.1974350064992904,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170959472656,0.7773604393005371,0.1401988118886947,0.1331377178430557,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166687011719,0.7528600692749023,0.1270161271095276,0.5735093355178833,285.6186218261719,285.6727600097656,293.3287048339844,287.14776611328125,293.3265380859375,297.23291015625,285.6234436035156,1.0,0.2870218455791473,1.0,1.0,0.0,1.0,-1.514748215675354,1.5147464275360107,1.883538743641111e-06,1.1594113111495972,0.6042810082435608,0.6042810082435608,0.0,52.28325653076172,82.0,11780.1025390625,-0.0,294.4519958496094,1.0,283.1499938964844,285.2518005371094,290.1650085449219,291.01422119140625,293.1499938964844,293.1499938964844,283.1499938964844,18129.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749477803707123,1.0,0.0,0.0,1.334577560424805,1.3345831632614136,1.1884504402814862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.121337890625,0.0,111.37545013427734,1895.4371337890625,0.0,435.7491455078125,0.3772110342979431,1.0,0.0,3.0,1.0,0.0
12298020,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565856933594,0.8550512790679932,0.2180976122617721,0.196246325969696,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65631103515625,0.7999883890151978,0.1767410188913345,0.1678928434848785,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.9335784316062928,0.2791262865066528,0.195885419845581,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65594482421875,0.7443334460258484,0.1422081142663955,0.1352898925542831,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.7210810780525208,0.1280501335859298,0.5793852210044861,285.6566467285156,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.24188232421875,285.6592712402344,1.0,0.2976869642734527,1.0,1.0,0.0,1.0,-1.529873967170715,1.5298720598220823,1.918583393489825e-06,1.17124605178833,0.6051709651947021,0.6051709651947021,0.0,59.97047805786133,85.0,11940.8212890625,-0.0,321.2888488769531,1.0,283.1499938964844,285.284423828125,290.20458984375,291.0698547363281,293.1499938964844,293.1499938964844,283.1499938964844,18025.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816137850284576,1.0,0.0,0.0,1.334189534187317,1.3341950178146362,1.1877593664166858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.160888671875,0.0,111.02345275878906,1895.4371337890625,0.0,453.6245727539063,0.3768296539783478,1.0,0.0,3.0,1.0,0.0
12298080,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565856933594,0.8550512790679932,0.2180976122617721,0.196246325969696,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65631103515625,0.7999883890151978,0.1767410188913345,0.1678928434848785,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.9335784316062928,0.2791262865066528,0.195885419845581,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65594482421875,0.7443334460258484,0.1422081142663955,0.1352898925542831,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.7210810780525208,0.1280501335859298,0.5793852210044861,285.6566467285156,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.24188232421875,285.6592712402344,1.0,0.2976869642734527,1.0,1.0,0.0,1.0,-1.529873967170715,1.5298720598220823,1.918583393489825e-06,1.17124605178833,0.6051709651947021,0.6051709651947021,0.0,59.97047805786133,85.0,11940.8212890625,-0.0,321.2888488769531,1.0,283.1499938964844,285.284423828125,290.20458984375,291.0698547363281,293.1499938964844,293.1499938964844,283.1499938964844,18025.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816137850284576,1.0,0.0,0.0,1.334189534187317,1.3341950178146362,1.1877593664166858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.160888671875,0.0,111.02345275878906,1895.4371337890625,0.0,453.6245727539063,0.3768296539783478,1.0,0.0,3.0,1.0,0.0
12298140,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.8345973491668701,0.2215350419282913,0.1995183527469635,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.7787219285964966,0.1790242940187454,0.170244812965393,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.9018287658691406,0.2794688045978546,0.196034625172615,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.726955771446228,0.1443738937377929,0.1375305652618408,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875915527344,0.7015153765678406,0.1292614191770553,0.5857028961181641,285.6884460449219,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2557373046875,285.6909484863281,1.0,0.3068244755268097,1.0,1.0,0.0,1.0,-1.5470781326293943,1.5470761060714722,1.959013161467737e-06,1.1847639083862305,0.6069335341453552,0.6069335341453552,0.0,66.16972351074219,73.0,12117.8642578125,-0.0,345.90057373046875,1.0,283.1499938964844,285.3109436035156,290.2300109863281,291.1091613769531,293.1499938964844,293.1499938964844,283.1499938964844,17933.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884115159511566,1.0,0.0,0.0,1.337675929069519,1.337681531906128,1.193975123214841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.61181640625,0.0,111.38288116455078,1895.4371337890625,0.0,472.6256103515625,0.3772189617156982,1.0,0.0,3.0,1.0,0.0
12298200,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.8345973491668701,0.2215350419282913,0.1995183527469635,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.7787219285964966,0.1790242940187454,0.170244812965393,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.9018287658691406,0.2794688045978546,0.196034625172615,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.726955771446228,0.1443738937377929,0.1375305652618408,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875915527344,0.7015153765678406,0.1292614191770553,0.5857028961181641,285.6884460449219,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2557373046875,285.6909484863281,1.0,0.3068244755268097,1.0,1.0,0.0,1.0,-1.5470781326293943,1.5470761060714722,1.959013161467737e-06,1.1847639083862305,0.6069335341453552,0.6069335341453552,0.0,66.16972351074219,73.0,12117.8642578125,-0.0,345.90057373046875,1.0,283.1499938964844,285.3109436035156,290.2300109863281,291.1091613769531,293.1499938964844,293.1499938964844,283.1499938964844,17933.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884115159511566,1.0,0.0,0.0,1.337675929069519,1.337681531906128,1.193975123214841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.61181640625,0.0,111.38288116455078,1895.4371337890625,0.0,472.6256103515625,0.3772189617156982,1.0,0.0,3.0,1.0,0.0
12298260,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.8365936279296875,0.2251316159963607,0.202722281217575,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.7800688743591309,0.1814683675765991,0.1725348234176635,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.9003707766532898,0.2806150615215301,0.1967375427484512,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.7286345958709717,0.1467072665691375,0.1397159546613693,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71649169921875,0.7020630240440369,0.130666434764862,0.5918818116188049,285.7172241210937,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27020263671875,285.7193298339844,1.0,0.3094890117645263,1.0,1.0,0.0,1.0,-1.5645596981048584,1.564557671546936,2.000660288103973e-06,1.1985079050064087,0.6096016764640808,0.6096016764640808,0.0,67.08460235595703,61.0,12304.7666015625,-0.0,357.1037902832031,1.0,283.1499938964844,285.33319091796875,290.2493896484375,291.1409912109375,293.1499938964844,293.1499938964844,283.1499938964844,17842.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941948354244232,1.0,0.0,0.0,1.345108151435852,1.3451136350631714,1.2072794675077605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.03955078125,0.0,112.44978332519533,1895.4371337890625,0.0,489.4331665039063,0.3783682584762573,1.0,0.0,3.0,1.0,0.0
12298320,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.8365936279296875,0.2251316159963607,0.202722281217575,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.7800688743591309,0.1814683675765991,0.1725348234176635,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.9003707766532898,0.2806150615215301,0.1967375427484512,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.7286345958709717,0.1467072665691375,0.1397159546613693,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71649169921875,0.7020630240440369,0.130666434764862,0.5918818116188049,285.7172241210937,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27020263671875,285.7193298339844,1.0,0.3094890117645263,1.0,1.0,0.0,1.0,-1.5645596981048584,1.564557671546936,2.000660288103973e-06,1.1985079050064087,0.6096016764640808,0.6096016764640808,0.0,67.08460235595703,61.0,12304.7666015625,-0.0,357.1037902832031,1.0,283.1499938964844,285.33319091796875,290.2493896484375,291.1409912109375,293.1499938964844,293.1499938964844,283.1499938964844,17842.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941948354244232,1.0,0.0,0.0,1.345108151435852,1.3451136350631714,1.2072794675077605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.03955078125,0.0,112.44978332519533,1895.4371337890625,0.0,489.4331665039063,0.3783682584762573,1.0,0.0,3.0,1.0,0.0
12298380,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.8550541400909424,0.228913128376007,0.2059352546930313,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.7978844046592712,0.1840984374284744,0.1748326122760772,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.9194555282592772,0.2821635901927948,0.1976517736911773,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.7442405819892883,0.1492261439561844,0.1419116705656051,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.7173808813095093,0.1322743594646453,0.5981981754302979,285.74200439453125,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2848205566406,285.7438049316406,1.0,0.3079411089420318,1.0,1.0,0.0,1.0,-1.582492113113403,1.582490086555481,2.0439458694454515e-06,1.2125887870788574,0.6131361126899719,0.6131361126899719,0.0,63.89714431762695,49.0,12500.9755859375,-0.0,357.709716796875,1.0,283.1499938964844,285.3504638671875,290.2684631347656,291.1717224121094,293.1499938964844,293.1499938964844,283.1499938964844,17754.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990562796592712,1.0,0.0,0.0,1.3563311100006104,1.3563367128372192,1.2275094718461332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.74853515625,0.0,114.21251678466795,1895.4371337890625,0.0,504.0359497070313,0.3802550733089447,1.0,0.0,3.0,1.0,0.0
12298440,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.8550541400909424,0.228913128376007,0.2059352546930313,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.7978844046592712,0.1840984374284744,0.1748326122760772,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.9194555282592772,0.2821635901927948,0.1976517736911773,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.7442405819892883,0.1492261439561844,0.1419116705656051,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.7173808813095093,0.1322743594646453,0.5981981754302979,285.74200439453125,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2848205566406,285.7438049316406,1.0,0.3079411089420318,1.0,1.0,0.0,1.0,-1.582492113113403,1.582490086555481,2.0439458694454515e-06,1.2125887870788574,0.6131361126899719,0.6131361126899719,0.0,63.89714431762695,49.0,12500.9755859375,-0.0,357.709716796875,1.0,283.1499938964844,285.3504638671875,290.2684631347656,291.1717224121094,293.1499938964844,293.1499938964844,283.1499938964844,17754.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990562796592712,1.0,0.0,0.0,1.3563311100006104,1.3563367128372192,1.2275094718461332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.74853515625,0.0,114.21251678466795,1895.4371337890625,0.0,504.0359497070313,0.3802550733089447,1.0,0.0,3.0,1.0,0.0
12298500,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.8708524703979492,0.2308702319860458,0.2075605690479278,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.8125777840614319,0.1854852437973022,0.1760054230690002,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532653808594,0.9374611973762512,0.2830357253551483,0.198153406381607,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.7575623393058777,0.150554209947586,0.1430310755968094,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.729325532913208,0.1331511884927749,0.6014807224273682,285.7531433105469,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.2921447753906,285.7548828125,1.0,0.3060111701488495,1.0,1.0,0.0,1.0,-1.591738224029541,1.5917361974716189,2.066492470476078e-06,1.2198461294174194,0.6152812838554382,0.6152812838554382,0.0,61.2003059387207,49.0,12602.9404296875,-0.0,355.16021728515625,1.0,283.1499938964844,285.3575744628906,290.2787170410156,291.18780517578125,293.1499938964844,293.1499938964844,283.1499938964844,17716.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5013061761856079,1.0,0.0,0.0,1.3631612062454224,1.3631668090820312,1.239903468785997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.423828125,0.0,115.33860778808594,1895.4371337890625,0.0,510.945068359375,0.3814527988433838,1.0,0.0,3.0,1.0,0.0
12298560,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.8923079371452332,0.23286934196949,0.2092025429010391,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.830732524394989,0.1869191527366638,0.1772001683712005,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.9606414437294006,0.283959299325943,0.1986770033836364,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.7758611440658569,0.1519267112016677,0.1441701203584671,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.7451892495155334,0.1340743601322174,0.6048665642738342,285.7634582519531,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.2994384765625,285.7650451660156,1.0,0.3034859001636505,1.0,1.0,0.0,1.0,-1.601204752922058,1.6012026071548462,2.0897377908113413e-06,1.2272748947143557,0.6175269484519958,0.6175269484519958,0.0,57.92976379394531,37.0,12708.9794921875,-0.0,351.1217956542969,1.0,283.1499938964844,285.3634338378906,290.28955078125,291.2047119140625,293.1499938964844,293.1499938964844,283.1499938964844,17668.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035319924354553,1.0,0.0,0.0,1.371271014213562,1.3712767362594604,1.2547003791496536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.4677734375,0.0,116.67890167236328,1895.4371337890625,0.0,517.8757934570312,0.3828713595867157,1.0,0.0,3.0,1.0,0.0
12298620,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9551528692245485,0.2369676828384399,0.2125768661499023,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799072265625,0.8813198208808899,0.1899066120386123,0.1797015964984893,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9990000128746032,0.2862708270549774,0.1922532320022583,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798767089844,0.8249679207801819,0.1547827869653701,0.1465522944927215,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798156738281,0.7910318970680237,0.1360361874103546,0.612153172492981,285.7799377441406,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.3140563964844,285.77947998046875,1.0,0.2967920899391174,1.0,1.0,0.0,1.0,-1.6121768951416016,1.6121747493743896,2.1170699255890213e-06,1.2360442876815796,0.6227282285690308,0.6227282285690308,0.0,50.8996696472168,40.0,12889.4697265625,-0.0,337.4766540527344,1.0,283.1499938964844,285.3696594238281,290.31256103515625,291.24029541015625,293.1499938964844,293.1499938964844,283.1499938964844,17581.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081135630607605,1.0,0.0,0.0,1.3898452520370483,1.3898508548736572,1.288920969955143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.597412109375,0.0,119.86612701416016,1895.4371337890625,0.0,532.4472045898438,0.3862098455429077,1.0,0.0,3.0,1.0,0.0
12298680,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9551528692245485,0.2369676828384399,0.2125768661499023,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799072265625,0.8813198208808899,0.1899066120386123,0.1797015964984893,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9990000128746032,0.2862708270549774,0.1922532320022583,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798767089844,0.8249679207801819,0.1547827869653701,0.1465522944927215,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798156738281,0.7910318970680237,0.1360361874103546,0.612153172492981,285.7799377441406,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.3140563964844,285.77947998046875,1.0,0.2967920899391174,1.0,1.0,0.0,1.0,-1.6121768951416016,1.6121747493743896,2.1170699255890213e-06,1.2360442876815796,0.6227282285690308,0.6227282285690308,0.0,50.8996696472168,40.0,12889.4697265625,-0.0,337.4766540527344,1.0,283.1499938964844,285.3696594238281,290.31256103515625,291.24029541015625,293.1499938964844,293.1499938964844,283.1499938964844,17581.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081135630607605,1.0,0.0,0.0,1.3898452520370483,1.3898508548736572,1.288920969955143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.597412109375,0.0,119.86612701416016,1895.4371337890625,0.0,532.4472045898438,0.3862098455429077,1.0,0.0,3.0,1.0,0.0
12298740,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.988763988018036,0.2411148846149444,0.2161599695682525,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.9152581095695496,0.1929745227098465,0.1824577748775482,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.9945274591445924,0.2937285602092743,0.1719091534614563,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.8542106747627258,0.1577094495296478,0.1491800844669342,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677001953125,0.8196527361869812,0.1381139755249023,0.620733916759491,285.7674255371094,285.3791198730469,293.7292785644531,287.311767578125,293.72735595703125,297.3299255371094,285.76666259765625,1.0,0.2930964529514313,1.0,1.0,0.0,1.0,-1.6088027954101562,1.608800768852234,2.1083321826154133e-06,1.2330782413482666,0.6281947493553162,0.6281947493553162,0.0,47.74471664428711,58.0,12970.712890625,-0.0,327.1361694335937,1.0,283.1499938964844,285.3504333496094,290.3319396972656,291.2675476074219,293.1499938964844,293.1499938964844,283.1499938964844,17519.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122658610343933,1.0,0.0,0.0,1.4108281135559082,1.4108338356018066,1.328133123479347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.79931640625,0.0,123.65133666992188,1895.4371337890625,0.0,546.016357421875,0.3901077806949615,1.0,0.0,3.0,1.0,0.0
12298800,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.988763988018036,0.2411148846149444,0.2161599695682525,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.9152581095695496,0.1929745227098465,0.1824577748775482,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.9945274591445924,0.2937285602092743,0.1719091534614563,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.8542106747627258,0.1577094495296478,0.1491800844669342,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677001953125,0.8196527361869812,0.1381139755249023,0.620733916759491,285.7674255371094,285.3791198730469,293.7292785644531,287.311767578125,293.72735595703125,297.3299255371094,285.76666259765625,1.0,0.2930964529514313,1.0,1.0,0.0,1.0,-1.6088027954101562,1.608800768852234,2.1083321826154133e-06,1.2330782413482666,0.6281947493553162,0.6281947493553162,0.0,47.74471664428711,58.0,12970.712890625,-0.0,327.1361694335937,1.0,283.1499938964844,285.3504333496094,290.3319396972656,291.2675476074219,293.1499938964844,293.1499938964844,283.1499938964844,17519.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122658610343933,1.0,0.0,0.0,1.4108281135559082,1.4108338356018066,1.328133123479347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.79931640625,0.0,123.65133666992188,1895.4371337890625,0.0,546.016357421875,0.3901077806949615,1.0,0.0,3.0,1.0,0.0
12298860,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671203613281,0.993767261505127,0.2435255497694015,0.2182756662368774,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.9217844009399414,0.194749966263771,0.1841004341840744,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671203613281,0.9937594532966614,0.2988708317279815,0.1697647124528885,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.859797477722168,0.1593939661979675,0.1507426053285598,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668762207031,0.8243195414543152,0.1393674463033676,0.6261481642723083,285.7671203613281,285.34716796875,293.7606201171875,287.3240661621094,293.7586975097656,297.34381103515625,285.7681884765625,1.0,0.2948836386203766,1.0,1.0,0.0,1.0,-1.6191076040267944,1.6191054582595823,2.1337477846827824e-06,1.240975260734558,0.6316255331039429,0.6316255331039429,0.0,47.66010284423828,58.0,13084.373046875,-0.0,332.07452392578125,1.0,283.1499938964844,285.34625244140625,290.3412475585937,291.2812194824219,293.1499938964844,293.1499938964844,283.1499938964844,17486.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514053225517273,1.0,0.0,0.0,1.423590898513794,1.4235966205596924,1.3522712549729476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.838623046875,0.0,126.00984954833984,1895.4371337890625,0.0,551.9656372070312,0.3925077021121979,1.0,0.0,3.0,1.0,0.0
12298920,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.9920206069946288,0.2454774975776672,0.2200133949518203,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753601074219,0.919130563735962,0.1961866021156311,0.1854534298181533,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.9949300289154052,0.3021252751350403,0.1730972826480865,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751159667969,0.8580190539360046,0.1607504785060882,0.1520252823829651,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77496337890625,0.8224098086357117,0.1403992623090744,0.6307523846626282,285.7755432128906,285.3293762207031,293.78521728515625,287.33367919921875,293.7832946777344,297.3542785644531,285.7776794433594,1.0,0.2979355156421661,1.0,1.0,0.0,1.0,-1.6338788270950315,1.6338766813278198,2.1707960513595026e-06,1.252535343170166,0.6345340013504028,0.6345340013504028,0.0,48.4017333984375,76.0,13219.9970703125,-0.0,341.65020751953125,1.0,283.1499938964844,285.3500061035156,290.3500671386719,291.295166015625,293.1499938964844,293.1499938964844,283.1499938964844,17445.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154361128807068,1.0,0.0,0.0,1.434697151184082,1.43470299243927,1.373453244468692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.04150390625,0.0,128.05763244628906,1895.4371337890625,0.0,556.6140747070312,0.394576221704483,1.0,0.0,3.0,1.0,0.0
12298980,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129577636719,0.9718319773674012,0.2500872611999511,0.2241988778114318,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.8955332636833191,0.199601262807846,0.1887442469596862,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.9990000128746032,0.3054837882518768,0.1927595138549804,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.8390994668006897,0.1639531850814819,0.1551285684108734,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81182861328125,0.803443968296051,0.1428339630365371,0.64210444688797,285.81298828125,285.27764892578125,293.8409118652344,287.3553161621094,293.83905029296875,297.36688232421875,285.8166198730469,1.0,0.3095641136169433,1.0,1.0,0.0,1.0,-1.683806300163269,1.683803915977478,2.29920124183991e-06,1.291774868965149,0.6422852873802185,0.6422852873802185,0.0,52.437259674072266,79.0,13639.9443359375,-0.0,379.5838012695313,1.0,283.1499938964844,285.3730773925781,290.378662109375,291.3421325683594,293.1499938964844,293.1499938964844,283.1499938964844,17336.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199087858200073,1.0,0.0,0.0,1.4632388353347778,1.4632447957992554,1.4286435146004808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.52783203125,0.0,133.42327880859375,1895.4371337890625,0.0,571.9236450195312,0.3999131917953491,1.0,0.0,3.0,1.0,0.0
12299040,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129577636719,0.9718319773674012,0.2500872611999511,0.2241988778114318,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.8955332636833191,0.199601262807846,0.1887442469596862,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.9990000128746032,0.3054837882518768,0.1927595138549804,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.8390994668006897,0.1639531850814819,0.1551285684108734,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81182861328125,0.803443968296051,0.1428339630365371,0.64210444688797,285.81298828125,285.27764892578125,293.8409118652344,287.3553161621094,293.83905029296875,297.36688232421875,285.8166198730469,1.0,0.3095641136169433,1.0,1.0,0.0,1.0,-1.683806300163269,1.683803915977478,2.29920124183991e-06,1.291774868965149,0.6422852873802185,0.6422852873802185,0.0,52.437259674072266,79.0,13639.9443359375,-0.0,379.5838012695313,1.0,283.1499938964844,285.3730773925781,290.378662109375,291.3421325683594,293.1499938964844,293.1499938964844,283.1499938964844,17336.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199087858200073,1.0,0.0,0.0,1.4632388353347778,1.4632447957992554,1.4286435146004808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.52783203125,0.0,133.42327880859375,1895.4371337890625,0.0,571.9236450195312,0.3999131917953491,1.0,0.0,3.0,1.0,0.0
12299100,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.960783064365387,0.2524537444114685,0.2263656258583068,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.8849217891693115,0.2013723403215408,0.1904642581939697,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.9990000128746032,0.305217832326889,0.2019524425268173,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83416748046875,0.8303659558296204,0.1656038165092468,0.156740665435791,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.7939022779464722,0.1440558731555938,0.6479098796844482,285.8348693847656,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.367919921875,285.83770751953125,1.0,0.3150443732738495,1.0,1.0,0.0,1.0,-1.708422303199768,1.7084200382232666,2.3643542590434663e-06,1.3112396001815796,0.6467143297195435,0.6467143297195435,0.0,54.63997650146485,79.0,13860.087890625,-0.0,399.6840515136719,1.0,283.1499938964844,285.38592529296875,290.3966369628906,291.3724670410156,293.1499938964844,293.1499938964844,283.1499938964844,17275.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233227610588074,1.0,0.0,0.0,1.4794621467590332,1.4794681072235107,1.4604985665300776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.44287109375,0.0,136.5526123046875,1895.4371337890625,0.0,583.897216796875,0.4029706418514251,1.0,0.0,3.0,1.0,0.0
12299160,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85205078125,0.9508315920829772,0.2548376023769378,0.2285521477460861,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.8760553002357483,0.2031749039888382,0.1922136545181274,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.9990000128746032,0.3044227957725525,0.2100063860416412,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8230791687965393,0.1672789454460144,0.1583744287490844,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85125732421875,0.7858102321624756,0.1452731639146804,0.6536751389503479,285.85205078125,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3691711425781,285.8544616699219,1.0,0.3203946650028229,1.0,1.0,0.0,1.0,-1.7317041158676147,1.7317016124725342,2.426902938168496e-06,1.329562425613403,0.6513380408287048,0.6513380408287048,0.0,56.75246047973633,82.0,14072.255859375,-0.0,419.2785034179688,1.0,283.1499938964844,285.3944091796875,290.4147644042969,291.4037475585937,293.1499938964844,293.1499938964844,283.1499938964844,17210.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275150537490845,1.0,0.0,0.0,1.4970699548721311,1.4970760345458984,1.4954696325730765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.9501953125,0.0,140.0167694091797,1895.4371337890625,0.0,598.9494018554688,0.4063096046447754,1.0,0.0,3.0,1.0,0.0
12299220,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.9220594167709352,0.2595806717872619,0.2329869717359542,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.852870762348175,0.206818401813507,0.1958294361829757,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695678710937,0.9766506552696228,0.3032414019107818,0.212504968047142,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.8023610711097717,0.1706528067588806,0.1617427468299865,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.7644075155258179,0.1476870775222778,0.6654071807861328,285.8695373535156,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3780517578125,285.8700561523437,1.0,0.3300929069519043,1.0,1.0,0.0,1.0,-1.7627052068710327,1.762702703475952,2.51179471888463e-06,1.3539974689483645,0.6612447500228882,0.6612447500228882,0.0,62.18760681152344,85.0,14413.0107421875,-0.0,453.9484252929688,1.0,283.1499938964844,285.3949890136719,290.445556640625,291.4599914550781,293.1499938964844,293.1499938964844,283.1499938964844,17093.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372299551963806,1.0,0.0,0.0,1.5354260206222534,1.5354321002960205,1.5730813629488696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.770751953125,0.0,147.87762451171875,1895.4371337890625,0.0,635.3536987304688,0.4137085378170013,1.0,0.0,3.0,1.0,0.0
12299280,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.9220594167709352,0.2595806717872619,0.2329869717359542,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.852870762348175,0.206818401813507,0.1958294361829757,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695678710937,0.9766506552696228,0.3032414019107818,0.212504968047142,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.8023610711097717,0.1706528067588806,0.1617427468299865,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.7644075155258179,0.1476870775222778,0.6654071807861328,285.8695373535156,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3780517578125,285.8700561523437,1.0,0.3300929069519043,1.0,1.0,0.0,1.0,-1.7627052068710327,1.762702703475952,2.51179471888463e-06,1.3539974689483645,0.6612447500228882,0.6612447500228882,0.0,62.18760681152344,85.0,14413.0107421875,-0.0,453.9484252929688,1.0,283.1499938964844,285.3949890136719,290.445556640625,291.4599914550781,293.1499938964844,293.1499938964844,283.1499938964844,17093.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372299551963806,1.0,0.0,0.0,1.5354260206222534,1.5354321002960205,1.5730813629488696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.770751953125,0.0,147.87762451171875,1895.4371337890625,0.0,635.3536987304688,0.4137085378170013,1.0,0.0,3.0,1.0,0.0
12299340,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.9026370644569396,0.2642815411090851,0.2373603284358978,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.8373909592628479,0.2105059623718261,0.1994662284851074,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.95271235704422,0.3041559159755707,0.2129746675491333,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.7872981429100037,0.1740560531616211,0.1651177555322647,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744201660156,0.7499644160270691,0.1501372456550598,0.6771302819252014,285.8745422363281,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.39013671875,285.8749389648437,1.0,0.3387714028358459,1.0,1.0,0.0,1.0,-1.7908201217651367,1.7908176183700562,2.590104713817709e-06,1.3759934902191162,0.6718790531158447,0.6718790531158447,0.0,67.13534545898438,88.0,14736.1240234375,-0.0,486.5447998046875,1.0,283.1499938964844,285.3844299316406,290.4651794433594,291.5016174316406,293.1499938964844,293.1499938964844,283.1499938964844,16988.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466302037239075,1.0,0.0,0.0,1.5775530338287354,1.577559232711792,1.660585837726103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.263671875,0.0,156.97203063964844,1895.4371337890625,0.0,672.6884155273438,0.4219866991043091,1.0,0.0,3.0,1.0,0.0
12299400,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.9026370644569396,0.2642815411090851,0.2373603284358978,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.8373909592628479,0.2105059623718261,0.1994662284851074,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.95271235704422,0.3041559159755707,0.2129746675491333,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.7872981429100037,0.1740560531616211,0.1651177555322647,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744201660156,0.7499644160270691,0.1501372456550598,0.6771302819252014,285.8745422363281,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.39013671875,285.8749389648437,1.0,0.3387714028358459,1.0,1.0,0.0,1.0,-1.7908201217651367,1.7908176183700562,2.590104713817709e-06,1.3759934902191162,0.6718790531158447,0.6718790531158447,0.0,67.13534545898438,88.0,14736.1240234375,-0.0,486.5447998046875,1.0,283.1499938964844,285.3844299316406,290.4651794433594,291.5016174316406,293.1499938964844,293.1499938964844,283.1499938964844,16988.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466302037239075,1.0,0.0,0.0,1.5775530338287354,1.577559232711792,1.660585837726103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.263671875,0.0,156.97203063964844,1895.4371337890625,0.0,672.6884155273438,0.4219866991043091,1.0,0.0,3.0,1.0,0.0
12299460,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.8910713791847229,0.2690042555332184,0.2417147755622863,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779602050781,0.8276715874671936,0.2142688632011413,0.2031396925449371,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.9349352121353148,0.3059436082839966,0.2142048329114914,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.7778439521789551,0.1775142848491668,0.1685118973255157,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.7409367561340332,0.1526636034250259,0.6890381574630737,285.87799072265625,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.4010925292969,285.8782653808594,1.0,0.3468377292156219,1.0,1.0,0.0,1.0,-1.8203097581863403,1.8203070163726809,2.673780954864924e-06,1.3990516662597656,0.6833579540252686,0.6833579540252686,0.0,71.42272186279297,91.0,15075.75390625,-0.0,518.9183959960938,1.0,283.1499938964844,285.3714904785156,290.4808349609375,291.5378112792969,293.1499938964844,293.1499938964844,283.1499938964844,16883.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554874062538147,1.0,0.0,0.0,1.6235140562057495,1.6235204935073853,1.758755701075643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.508544921875,0.0,167.40492248535156,1895.4371337890625,0.0,707.217041015625,0.4311406314373016,1.0,0.0,3.0,1.0,0.0
12299520,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.8910713791847229,0.2690042555332184,0.2417147755622863,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779602050781,0.8276715874671936,0.2142688632011413,0.2031396925449371,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.9349352121353148,0.3059436082839966,0.2142048329114914,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.7778439521789551,0.1775142848491668,0.1685118973255157,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.7409367561340332,0.1526636034250259,0.6890381574630737,285.87799072265625,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.4010925292969,285.8782653808594,1.0,0.3468377292156219,1.0,1.0,0.0,1.0,-1.8203097581863403,1.8203070163726809,2.673780954864924e-06,1.3990516662597656,0.6833579540252686,0.6833579540252686,0.0,71.42272186279297,91.0,15075.75390625,-0.0,518.9183959960938,1.0,283.1499938964844,285.3714904785156,290.4808349609375,291.5378112792969,293.1499938964844,293.1499938964844,283.1499938964844,16883.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554874062538147,1.0,0.0,0.0,1.6235140562057495,1.6235204935073853,1.758755701075643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.508544921875,0.0,167.40492248535156,1895.4371337890625,0.0,707.217041015625,0.4311406314373016,1.0,0.0,3.0,1.0,0.0
