time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299580,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.8831440210342407,0.2737649083137512,0.2460837364196777,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.8210512399673462,0.2181187719106674,0.2068748474121093,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.9216510653495787,0.3081279993057251,0.2157590538263321,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.7715908885002136,0.1810380220413208,0.171947032213211,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.7348600029945374,0.1552683413028717,0.7012118697166443,285.8797302246094,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4109191894531,285.8798828125,1.0,0.354490578174591,1.0,1.0,0.0,1.0,-1.8506489992141724,1.8506462574005127,2.7615021735982737e-06,1.422758936882019,0.6956865787506104,0.6956865787506104,0.0,75.28295135498047,94.0,15428.6650390625,-0.0,551.5072631835938,1.0,283.1499938964844,285.356201171875,290.4978332519531,291.5750427246094,293.1499938964844,293.1499938964844,283.1499938964844,16778.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623325109481812,1.0,0.0,0.0,1.673237919807434,1.673244595527649,1.8681375024698362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.764892578125,0.0,179.30238342285156,1895.4371337890625,0.0,739.9524536132812,0.4411693811416626,1.0,0.0,3.0,1.0,0.0
12299640,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.8831440210342407,0.2737649083137512,0.2460837364196777,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.8210512399673462,0.2181187719106674,0.2068748474121093,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.9216510653495787,0.3081279993057251,0.2157590538263321,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.7715908885002136,0.1810380220413208,0.171947032213211,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.7348600029945374,0.1552683413028717,0.7012118697166443,285.8797302246094,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4109191894531,285.8798828125,1.0,0.354490578174591,1.0,1.0,0.0,1.0,-1.8506489992141724,1.8506462574005127,2.7615021735982737e-06,1.422758936882019,0.6956865787506104,0.6956865787506104,0.0,75.28295135498047,94.0,15428.6650390625,-0.0,551.5072631835938,1.0,283.1499938964844,285.356201171875,290.4978332519531,291.5750427246094,293.1499938964844,293.1499938964844,283.1499938964844,16778.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623325109481812,1.0,0.0,0.0,1.673237919807434,1.673244595527649,1.8681375024698362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.764892578125,0.0,179.30238342285156,1895.4371337890625,0.0,739.9524536132812,0.4411693811416626,1.0,0.0,3.0,1.0,0.0
12299700,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.8800950646400452,0.2761591374874115,0.2482759803533554,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.8185041546821594,0.2200770825147628,0.2087687104940414,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.9162946939468384,0.3093031048774719,0.2166010588407516,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7692686319351196,0.1828267127275467,0.1736844182014465,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7325443029403687,0.1565988957881927,0.7074031233787537,285.8799743652344,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4154968261719,285.8800964355469,1.0,0.3582072854042053,1.0,1.0,0.0,1.0,-1.8660868406295776,1.866084098815918,2.806770680763293e-06,1.4348158836364746,0.702170729637146,0.702170729637146,0.0,77.09833526611328,94.0,15609.646484375,-0.0,567.9942626953125,1.0,283.1499938964844,285.34771728515625,290.5072937011719,291.5948486328125,293.1499938964844,293.1499938964844,283.1499938964844,16727.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659528970718384,1.0,0.0,0.0,1.6994693279266355,1.69947612285614,1.9271702456080685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.87841796875,0.0,185.84158325195312,1895.4371337890625,0.0,756.37060546875,0.4465086162090301,1.0,0.0,3.0,1.0,0.0
12299760,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.8775016665458679,0.278561919927597,0.2504734396934509,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.816338837146759,0.2220574766397476,0.2106807231903076,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.9116311073303224,0.3105157613754272,0.2174711674451828,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7673481106758118,0.1846334785223007,0.1754360646009445,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7305861115455627,0.1579474657773971,0.7136635780334473,285.8799743652344,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4198913574219,285.8800964355469,1.0,0.3618685901165008,1.0,1.0,0.0,1.0,-1.8816869258880613,1.8816840648651123,2.8529457267723046e-06,1.4469951391220093,0.7084429264068604,0.7084429264068604,0.0,78.8548583984375,97.0,15792.421875,-0.0,584.6572265625,1.0,283.1499938964844,285.3389587402344,290.5173034667969,291.6153869628906,293.1499938964844,293.1499938964844,283.1499938964844,16690.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695773959159851,1.0,0.0,0.0,1.7261978387832642,1.726204752922058,1.9882664048509469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.19091796875,0.0,192.7428131103516,1895.4371337890625,0.0,773.1607666015625,0.4520022869110107,1.0,0.0,3.0,1.0,0.0
12299820,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.8733757138252258,0.2833960652351379,0.2548864483833313,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8129134774208069,0.2260865867137909,0.2145617306232452,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.904016613960266,0.3130301237106323,0.2192739397287368,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.7644460797309875,0.1883030533790588,0.1789850294589996,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.7275053858757019,0.1606986820697784,0.7263956069946289,285.88092041015625,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.42828369140625,285.8811340332031,1.0,0.3690670132637024,1.0,1.0,0.0,1.0,-1.9133613109588623,1.9133583307266235,2.948024530269322e-06,1.471710205078125,0.7208603024482727,0.7208603024482727,0.0,82.23030853271484,100.0,16162.5087890625,-0.0,618.6403198242188,1.0,283.1499938964844,285.322509765625,290.5382080078125,291.65771484375,293.1499938964844,293.1499938964844,283.1499938964844,16652.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769253373146057,1.0,0.0,0.0,1.7798305749893188,1.779837727546692,2.1137360306511255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.311279296875,0.0,207.28993225097656,1895.4371337890625,0.0,808.307373046875,0.463187575340271,1.0,0.0,3.0,1.0,0.0
12299880,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.8733757138252258,0.2833960652351379,0.2548864483833313,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8129134774208069,0.2260865867137909,0.2145617306232452,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.904016613960266,0.3130301237106323,0.2192739397287368,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.7644460797309875,0.1883030533790588,0.1789850294589996,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.7275053858757019,0.1606986820697784,0.7263956069946289,285.88092041015625,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.42828369140625,285.8811340332031,1.0,0.3690670132637024,1.0,1.0,0.0,1.0,-1.9133613109588623,1.9133583307266235,2.948024530269322e-06,1.471710205078125,0.7208603024482727,0.7208603024482727,0.0,82.23030853271484,100.0,16162.5087890625,-0.0,618.6403198242188,1.0,283.1499938964844,285.322509765625,290.5382080078125,291.65771484375,293.1499938964844,293.1499938964844,283.1499938964844,16652.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769253373146057,1.0,0.0,0.0,1.7798305749893188,1.779837727546692,2.1137360306511255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.311279296875,0.0,207.28993225097656,1895.4371337890625,0.0,808.307373046875,0.463187575340271,1.0,0.0,3.0,1.0,0.0
12299940,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.8703264594078064,0.2882709503173828,0.259328544139862,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.8104384541511536,0.2302094101905822,0.2185234725475311,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.8980719447135925,0.3156455457210541,0.2211453318595886,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.762502908706665,0.1920496374368667,0.1825991868972778,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.7252841591835022,0.1635226309299469,0.7394205927848816,285.88299560546875,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43621826171875,285.88330078125,1.0,0.3761521279811859,1.0,1.0,0.0,1.0,-1.945680856704712,1.9456778764724727,3.046857273147907e-06,1.496910810470581,0.7333132028579712,0.7333132028579712,0.0,85.46699523925781,103.0,16539.43359375,-0.0,653.6841430664062,1.0,283.1499938964844,285.3072814941406,290.5594787597656,291.7011108398437,293.1499938964844,293.1499938964844,283.1499938964844,16627.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844437479972839,1.0,0.0,0.0,1.8339991569519043,1.8340065479278564,2.2443555280915461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.962158203125,0.0,222.83367919921875,1895.4371337890625,0.0,845.8465576171875,0.4745993912220001,1.0,0.0,3.0,1.0,0.0
12300000,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.8703264594078064,0.2882709503173828,0.259328544139862,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.8104384541511536,0.2302094101905822,0.2185234725475311,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.8980719447135925,0.3156455457210541,0.2211453318595886,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.762502908706665,0.1920496374368667,0.1825991868972778,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.7252841591835022,0.1635226309299469,0.7394205927848816,285.88299560546875,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43621826171875,285.88330078125,1.0,0.3761521279811859,1.0,1.0,0.0,1.0,-1.945680856704712,1.9456778764724727,3.046857273147907e-06,1.496910810470581,0.7333132028579712,0.7333132028579712,0.0,85.46699523925781,103.0,16539.43359375,-0.0,653.6841430664062,1.0,283.1499938964844,285.3072814941406,290.5594787597656,291.7011108398437,293.1499938964844,293.1499938964844,283.1499938964844,16627.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844437479972839,1.0,0.0,0.0,1.8339991569519043,1.8340065479278564,2.2443555280915461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.962158203125,0.0,222.83367919921875,1895.4371337890625,0.0,845.8465576171875,0.4745993912220001,1.0,0.0,3.0,1.0,0.0
12300060,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.8688029050827026,0.2914116978645324,0.2621873617172241,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.8092496395111084,0.2328971475362777,0.2211023718118667,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.8947937488555908,0.317366749048233,0.2223747223615646,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.761644184589386,0.1944878101348877,0.1849474310874939,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.7242127656936646,0.1653676778078079,0.7479125261306763,285.8849792480469,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.4410705566406,285.8853454589844,1.0,0.3806490302085876,1.0,1.0,0.0,1.0,-1.966704487800598,1.9667013883590696,3.112123522441834e-06,1.513294339179993,0.7413097620010376,0.7413097620010376,0.0,87.48519134521484,103.0,16784.13671875,-0.0,676.7534790039062,1.0,283.1499938964844,285.2982788085937,290.5730285644531,291.72906494140625,293.1499938964844,293.1499938964844,283.1499938964844,16615.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893293023109436,1.0,0.0,0.0,1.8688150644302368,1.868822693824768,2.330376389636513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.025634765625,0.0,233.28114318847656,1895.4371337890625,0.0,871.1187744140625,0.4819859266281128,1.0,0.0,3.0,1.0,0.0
12300120,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863525390625,0.8680636882781982,0.2931852042675018,0.2638007998466491,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.8086938858032227,0.234425663948059,0.2225678414106369,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863525390625,0.8930970430374146,0.3183503150939941,0.2230764478445053,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.7612681984901428,0.1958729773759842,0.1862803995609283,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.7237089276313782,0.1664182394742965,0.7527425289154053,285.8863525390625,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4437561035156,285.88671875,1.0,0.3831706941127777,1.0,1.0,0.0,1.0,-1.9786455631256104,1.9786423444747925,3.149534222757211e-06,1.522596836090088,0.7458195090293884,0.7458195090293884,0.0,88.60698699951172,106.0,16922.943359375,-0.0,689.9712524414062,1.0,283.1499938964844,285.2934875488281,290.5805969238281,291.74481201171875,293.1499938964844,293.1499938964844,283.1499938964844,16610.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920932292938232,1.0,0.0,0.0,1.8884190320968628,1.888426661491394,2.3795240622348501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.999755859375,0.0,239.3227386474609,1895.4371337890625,0.0,885.7291870117188,0.4861609935760498,1.0,0.0,3.0,1.0,0.0
12300180,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8663962483406067,0.2981368005275726,0.2683026194572449,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8075329661369324,0.2387345880270004,0.2266954034566879,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8888769745826721,0.3211396038532257,0.2250639051198959,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.7605780363082886,0.1997723430395126,0.1900292187929153,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.7226403951644897,0.169384554028511,0.7663624882698059,285.8910827636719,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.45098876953125,285.8915405273437,1.0,0.3901547789573669,1.0,1.0,0.0,1.0,-2.0122530460357666,2.0122499465942383,3.2561370062467176e-06,1.5487666130065918,0.7583978772163391,0.7583978772163391,0.0,91.67935943603516,109.0,17312.96484375,-0.0,727.6490478515625,1.0,283.1499938964844,285.2811584472656,290.6014404296875,291.78863525390625,293.1499938964844,293.1499938964844,283.1499938964844,16599.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998106598854065,1.0,0.0,0.0,1.942891955375672,1.9428999423980715,2.518782764582284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.40234375,0.0,256.72283935546875,1895.4371337890625,0.0,927.7461547851562,0.4978179633617401,1.0,0.0,3.0,1.0,0.0
12300240,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8663962483406067,0.2981368005275726,0.2683026194572449,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8075329661369324,0.2387345880270004,0.2266954034566879,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.8888769745826721,0.3211396038532257,0.2250639051198959,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.7605780363082886,0.1997723430395126,0.1900292187929153,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.7226403951644897,0.169384554028511,0.7663624882698059,285.8910827636719,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.45098876953125,285.8915405273437,1.0,0.3901547789573669,1.0,1.0,0.0,1.0,-2.0122530460357666,2.0122499465942383,3.2561370062467176e-06,1.5487666130065918,0.7583978772163391,0.7583978772163391,0.0,91.67935943603516,109.0,17312.96484375,-0.0,727.6490478515625,1.0,283.1499938964844,285.2811584472656,290.6014404296875,291.78863525390625,293.1499938964844,293.1499938964844,283.1499938964844,16599.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998106598854065,1.0,0.0,0.0,1.942891955375672,1.9428999423980715,2.518782764582284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.40234375,0.0,256.72283935546875,1895.4371337890625,0.0,927.7461547851562,0.4978179633617401,1.0,0.0,3.0,1.0,0.0
12300300,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8657435178756714,0.3006258904933929,0.2705642282962799,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.807137668132782,0.2409233599901199,0.2287902235984802,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.8870041966438293,0.3225650489330292,0.2260782122611999,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938903808594,0.7604008913040161,0.2017501145601272,0.1919288784265518,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.7222653031349182,0.1708942502737045,0.7732843160629272,285.8939514160156,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4540405273437,285.8944702148437,1.0,0.3936410844326019,1.0,1.0,0.0,1.0,-2.029296636581421,2.029293298721313,3.3109324704128085e-06,1.5620317459106443,0.7647198438644409,0.7647198438644409,0.0,93.19674682617188,109.0,17510.412109375,-0.0,747.0484008789062,1.0,283.1499938964844,285.2756042480469,290.6117553710937,291.81060791015625,293.1499938964844,293.1499938964844,283.1499938964844,16596.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036796569824219,1.0,0.0,0.0,1.9700989723205569,1.970107078552246,2.589819416698447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.75048828125,0.0,265.7557067871094,1895.4371337890625,0.0,949.48291015625,0.5036686062812805,1.0,0.0,3.0,1.0,0.0
12300360,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.8651970028877258,0.3031237721443176,0.272832840681076,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.8068544864654541,0.2431353479623794,0.2309060096740722,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.8852734565734863,0.3240111768245697,0.2271063178777694,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.7603235244750977,0.2037468403577804,0.1938455402851104,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.721987247467041,0.1724233925342559,0.7802863717079163,285.897216796875,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4565734863281,285.8977355957031,1.0,0.3971270024776459,1.0,1.0,0.0,1.0,-2.0465073585510254,2.046504020690918,3.366762712175841e-06,1.5754210948944092,0.7710673809051514,0.7710673809051514,0.0,94.70355987548828,112.0,17709.52734375,-0.0,766.8446655273438,1.0,283.1499938964844,285.2704162597656,290.6221008300781,291.8326110839844,293.1499938964844,293.1499938964844,283.1499938964844,16594.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075507402420044,1.0,0.0,0.0,1.9972623586654663,1.997270584106445,2.6617277626428404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.206787109375,0.0,275.0052490234375,1895.4371337890625,0.0,971.6536865234376,0.5095275044441223,1.0,0.0,3.0,1.0,0.0
12300420,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.8643766641616821,0.3081442415714264,0.2773901224136352,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.8065823912620544,0.2476264089345932,0.2351986765861511,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8821864724159241,0.3269631266593933,0.2292025536298751,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.7604275345802307,0.2077950239181518,0.1977284252643585,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.7216872572898865,0.1755367517471313,0.7945299744606018,285.90478515625,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.46148681640625,285.9053955078125,1.0,0.4041052162647247,1.0,1.0,0.0,1.0,-2.0814225673675537,2.081418991088867,3.48155117535498e-06,1.6025623083114624,0.7838475704193115,0.7838475704193115,0.0,97.6933822631836,115.0,18112.716796875,-0.0,807.681396484375,1.0,283.1499938964844,285.2612609863281,290.6427307128906,291.8769836425781,293.1499938964844,293.1499938964844,283.1499938964844,16593.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152940988540649,1.0,0.0,0.0,2.051384449005127,2.0513930320739746,2.807938130899857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.46630859375,0.0,294.1353454589844,1895.4371337890625,0.0,1017.2454833984376,0.521250307559967,1.0,0.0,3.0,1.0,0.0
12300480,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.8643766641616821,0.3081442415714264,0.2773901224136352,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.8065823912620544,0.2476264089345932,0.2351986765861511,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8821864724159241,0.3269631266593933,0.2292025536298751,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.7604275345802307,0.2077950239181518,0.1977284252643585,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.7216872572898865,0.1755367517471313,0.7945299744606018,285.90478515625,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.46148681640625,285.9053955078125,1.0,0.4041052162647247,1.0,1.0,0.0,1.0,-2.0814225673675537,2.081418991088867,3.48155117535498e-06,1.6025623083114624,0.7838475704193115,0.7838475704193115,0.0,97.6933822631836,115.0,18112.716796875,-0.0,807.681396484375,1.0,283.1499938964844,285.2612609863281,290.6427307128906,291.8769836425781,293.1499938964844,293.1499938964844,283.1499938964844,16593.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152940988540649,1.0,0.0,0.0,2.051384449005127,2.0513930320739746,2.807938130899857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.46630859375,0.0,294.1353454589844,1895.4371337890625,0.0,1017.2454833984376,0.521250307559967,1.0,0.0,3.0,1.0,0.0
12300540,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.8638678193092346,0.3131960928440094,0.2819731831550598,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.8066554665565491,0.252206802368164,0.2395729422569275,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.8795393109321594,0.3299945294857025,0.2313522398471832,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.7608321905136108,0.211915835738182,0.2016773074865341,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.7216857671737671,0.1787215173244476,0.8090847134590149,285.9137878417969,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4661560058594,285.9144897460937,1.0,0.4111001193523407,1.0,1.0,0.0,1.0,-2.116984605789185,2.116981029510498,3.6005758374813013e-06,1.6301829814910889,0.7967572212219238,0.7967572212219238,0.0,100.6595687866211,118.0,18522.541015625,-0.0,850.2532348632812,1.0,283.1499938964844,285.25372314453125,290.6634826660156,291.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,16596.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230398416519165,1.0,0.0,0.0,2.105138301849365,2.105147123336792,2.957022502414475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.22119140625,0.0,314.0802307128906,1895.4371337890625,0.0,1064.46826171875,0.5329533815383911,1.0,0.0,3.0,1.0,0.0
12300600,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.8638678193092346,0.3131960928440094,0.2819731831550598,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.8066554665565491,0.252206802368164,0.2395729422569275,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.8795393109321594,0.3299945294857025,0.2313522398471832,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.7608321905136108,0.211915835738182,0.2016773074865341,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.7216857671737671,0.1787215173244476,0.8090847134590149,285.9137878417969,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4661560058594,285.9144897460937,1.0,0.4111001193523407,1.0,1.0,0.0,1.0,-2.116984605789185,2.116981029510498,3.6005758374813013e-06,1.6301829814910889,0.7967572212219238,0.7967572212219238,0.0,100.6595687866211,118.0,18522.541015625,-0.0,850.2532348632812,1.0,283.1499938964844,285.25372314453125,290.6634826660156,291.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,16596.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230398416519165,1.0,0.0,0.0,2.105138301849365,2.105147123336792,2.957022502414475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.22119140625,0.0,314.0802307128906,1895.4371337890625,0.0,1064.46826171875,0.5329533815383911,1.0,0.0,3.0,1.0,0.0
12300660,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241943359375,0.863619327545166,0.3182766735553741,0.286579966545105,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92413330078125,0.8070240616798401,0.2568753063678741,0.2440279573202133,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.8772730231285095,0.33310467004776,0.2335550636053085,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.7614940404891968,0.2161080688238144,0.205691397190094,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.7219392657279968,0.1819753348827362,0.8239401578903198,285.9241943359375,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4706115722656,285.92498779296875,1.0,0.4181193113327026,1.0,1.0,0.0,1.0,-2.1531765460968018,2.153172731399536,3.723906047525816e-06,1.658277988433838,0.8098158240318298,0.8098158240318298,0.0,103.61028289794922,121.0,18938.8984375,-0.0,894.64501953125,1.0,283.1499938964844,285.24774169921875,290.68438720703125,291.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,16603.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307913064956665,1.0,0.0,0.0,2.158397674560547,2.1584067344665527,3.1085386353879585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.48779296875,0.0,334.7952880859375,1895.4371337890625,0.0,1113.2952880859375,0.5446034073829651,1.0,0.0,3.0,1.0,0.0
12300720,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241943359375,0.863619327545166,0.3182766735553741,0.286579966545105,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92413330078125,0.8070240616798401,0.2568753063678741,0.2440279573202133,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.8772730231285095,0.33310467004776,0.2335550636053085,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.7614940404891968,0.2161080688238144,0.205691397190094,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.7219392657279968,0.1819753348827362,0.8239401578903198,285.9241943359375,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4706115722656,285.92498779296875,1.0,0.4181193113327026,1.0,1.0,0.0,1.0,-2.1531765460968018,2.153172731399536,3.723906047525816e-06,1.658277988433838,0.8098158240318298,0.8098158240318298,0.0,103.61028289794922,121.0,18938.8984375,-0.0,894.64501953125,1.0,283.1499938964844,285.24774169921875,290.68438720703125,291.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,16603.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307913064956665,1.0,0.0,0.0,2.158397674560547,2.1584067344665527,3.1085386353879585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.48779296875,0.0,334.7952880859375,1895.4371337890625,0.0,1113.2952880859375,0.5446034073829651,1.0,0.0,3.0,1.0,0.0
12300780,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.8635936975479126,0.3233834207057953,0.2912082374095917,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359741210937,0.8076484799385071,0.2616302967071533,0.2485623359680175,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.8753431439399719,0.3362925052642822,0.2358104288578033,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.7623806595802307,0.2203702479600906,0.2097693681716919,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.7224147915840149,0.1852962523698806,0.8390874862670898,285.9360656738281,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.474853515625,285.9368896484375,1.0,0.4251675903797149,1.0,1.0,0.0,1.0,-2.18998122215271,2.1899774074554443,3.8516068343597e-06,1.686841607093811,0.8230419158935547,0.8230419158935547,0.0,106.55088806152344,124.0,19361.720703125,-0.0,940.933349609375,1.0,283.1499938964844,285.2433166503906,290.7054748535156,292.0130615234375,293.1499938964844,293.1499938964844,283.1499938964844,16614.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385492086410522,1.0,0.0,0.0,2.2110378742218018,2.2110471725463867,3.262013308358292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.2763671875,0.0,356.2274169921875,1895.4371337890625,0.0,1163.684326171875,0.5561676025390625,1.0,0.0,3.0,1.0,0.0
12300840,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.8635936975479126,0.3233834207057953,0.2912082374095917,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359741210937,0.8076484799385071,0.2616302967071533,0.2485623359680175,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.8753431439399719,0.3362925052642822,0.2358104288578033,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.7623806595802307,0.2203702479600906,0.2097693681716919,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.7224147915840149,0.1852962523698806,0.8390874862670898,285.9360656738281,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.474853515625,285.9368896484375,1.0,0.4251675903797149,1.0,1.0,0.0,1.0,-2.18998122215271,2.1899774074554443,3.8516068343597e-06,1.686841607093811,0.8230419158935547,0.8230419158935547,0.0,106.55088806152344,124.0,19361.720703125,-0.0,940.933349609375,1.0,283.1499938964844,285.2433166503906,290.7054748535156,292.0130615234375,293.1499938964844,293.1499938964844,283.1499938964844,16614.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385492086410522,1.0,0.0,0.0,2.2110378742218018,2.2110471725463867,3.262013308358292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.2763671875,0.0,356.2274169921875,1895.4371337890625,0.0,1163.684326171875,0.5561676025390625,1.0,0.0,3.0,1.0,0.0
12300900,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.8636556267738342,0.3259458839893341,0.2935298383235931,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.8080466389656067,0.2640397548675537,0.250858873128891,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.8744935989379883,0.3379152715206146,0.2369576245546341,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423522949219,0.762900710105896,0.2225271165370941,0.2118319422006607,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422607421875,0.7227277755737305,0.1869813650846481,0.8467684984207153,285.9425048828125,284.95001220703125,294.705078125,287.6772766113281,294.70361328125,297.4769287109375,285.9433898925781,1.0,0.4287036657333374,1.0,1.0,0.0,1.0,-2.208608627319336,2.208604574203491,3.917117737728404e-06,1.701297640800476,0.8297232985496521,0.8297232985496521,0.0,108.01847076416016,124.0,19575.51953125,-0.0,964.8117065429688,1.0,283.1499938964844,285.2417297363281,290.7160949707031,292.0362243652344,293.1499938964844,293.1499938964844,283.1499938964844,16621.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424297094345093,1.0,0.0,0.0,2.237081527709961,2.237091064453125,3.339311831496161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.86767578125,0.0,367.1904296875,1895.4371337890625,0.0,1189.4443359375,0.561907947063446,1.0,0.0,3.0,1.0,0.0
12300960,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.8637638688087463,0.3285141587257385,0.2958560883998871,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.8084979057312012,0.2664704620838165,0.2531748414039612,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493408203125,0.8737163543701172,0.3395573198795318,0.2381177842617035,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491577148437,0.7634689211845398,0.2247011512517929,0.2139101177453994,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.7230876088142395,0.1886828392744064,0.8545203804969788,285.9493103027344,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4789428710937,285.9502258300781,1.0,0.4322482347488403,1.0,1.0,0.0,1.0,-2.2273852825164795,2.227381467819214,3.983752776548499e-06,1.715870022773743,0.836453914642334,0.836453914642334,0.0,109.48456573486328,127.0,19790.908203125,-0.0,989.1923217773438,1.0,283.1499938964844,285.2405090332031,290.72674560546875,292.0595397949219,293.1499938964844,293.1499938964844,283.1499938964844,16628.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463105082511902,1.0,0.0,0.0,2.2629170417785645,2.262926816940308,3.4168874663009774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.59228515625,0.0,378.3048400878906,1895.4371337890625,0.0,1215.568359375,0.5676150918006897,1.0,0.0,3.0,1.0,0.0
12301020,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639892578125,0.8641088008880615,0.3336670398712158,0.3005217611789703,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638977050781,0.8095465898513794,0.271394670009613,0.257864385843277,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.8723658323287964,0.3428986370563507,0.2404768615961074,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638366699219,0.7647406458854675,0.2290998250246048,0.2181127220392227,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637145996094,0.7239378094673157,0.1921340972185135,0.8702338933944702,285.9639892578125,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4828491210937,285.9649658203125,1.0,0.4393636286258697,1.0,1.0,0.0,1.0,-2.265377759933472,2.265373706817627,4.1204211811418645e-06,1.7453593015670776,0.8500715494155884,0.8500715494155884,0.0,112.41350555419922,130.0,20226.4140625,-0.0,1039.495849609375,1.0,283.1499938964844,285.2392578125,290.7481994628906,292.10662841796875,293.1499938964844,293.1499938964844,283.1499938964844,16647.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540699005126953,1.0,0.0,0.0,2.313905477523804,2.313915491104126,3.572601769974426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.44775390625,0.0,400.9503173828125,1895.4371337890625,0.0,1268.862548828125,0.5789136290550232,1.0,0.0,3.0,1.0,0.0
12301080,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639892578125,0.8641088008880615,0.3336670398712158,0.3005217611789703,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638977050781,0.8095465898513794,0.271394670009613,0.257864385843277,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.8723658323287964,0.3428986370563507,0.2404768615961074,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638366699219,0.7647406458854675,0.2290998250246048,0.2181127220392227,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637145996094,0.7239378094673157,0.1921340972185135,0.8702338933944702,285.9639892578125,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4828491210937,285.9649658203125,1.0,0.4393636286258697,1.0,1.0,0.0,1.0,-2.265377759933472,2.265373706817627,4.1204211811418645e-06,1.7453593015670776,0.8500715494155884,0.8500715494155884,0.0,112.41350555419922,130.0,20226.4140625,-0.0,1039.495849609375,1.0,283.1499938964844,285.2392578125,290.7481994628906,292.10662841796875,293.1499938964844,293.1499938964844,283.1499938964844,16647.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540699005126953,1.0,0.0,0.0,2.313905477523804,2.313915491104126,3.572601769974426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.44775390625,0.0,400.9503173828125,1895.4371337890625,0.0,1268.862548828125,0.5789136290550232,1.0,0.0,3.0,1.0,0.0
12301140,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.864578366279602,0.3388227820396423,0.3051963746547699,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.8107401132583618,0.2763833701610565,0.2626217007637024,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.8712354302406311,0.3462978601455688,0.2428812831640243,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.7661481499671936,0.2335466742515564,0.222367912530899,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.7249182462692261,0.1956299990415573,0.8861832022666931,285.9800720214844,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4864501953125,285.9811096191406,1.0,0.4465116858482361,1.0,1.0,0.0,1.0,-2.3038649559021,2.303860902786255,4.261376943759387e-06,1.775238871574402,0.8639130592346191,0.8639130592346191,0.0,115.34852600097656,133.0,20667.7421875,-0.0,1091.86376953125,1.0,283.1499938964844,285.23956298828125,290.7698974609375,292.154296875,293.1499938964844,293.1499938964844,283.1499938964844,16669.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618213057518005,1.0,0.0,0.0,2.3638851642608643,2.3638954162597656,3.7286025644789333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.841796875,0.0,424.082763671875,1895.4371337890625,0.0,1323.4722900390625,0.5900309681892395,1.0,0.0,3.0,1.0,0.0
12301200,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.864578366279602,0.3388227820396423,0.3051963746547699,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.8107401132583618,0.2763833701610565,0.2626217007637024,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.8712354302406311,0.3462978601455688,0.2428812831640243,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.7661481499671936,0.2335466742515564,0.222367912530899,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.7249182462692261,0.1956299990415573,0.8861832022666931,285.9800720214844,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4864501953125,285.9811096191406,1.0,0.4465116858482361,1.0,1.0,0.0,1.0,-2.3038649559021,2.303860902786255,4.261376943759387e-06,1.775238871574402,0.8639130592346191,0.8639130592346191,0.0,115.34852600097656,133.0,20667.7421875,-0.0,1091.86376953125,1.0,283.1499938964844,285.23956298828125,290.7698974609375,292.154296875,293.1499938964844,293.1499938964844,283.1499938964844,16669.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618213057518005,1.0,0.0,0.0,2.3638851642608643,2.3638954162597656,3.7286025644789333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.841796875,0.0,424.082763671875,1895.4371337890625,0.0,1323.4722900390625,0.5900309681892395,1.0,0.0,3.0,1.0,0.0
12301260,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.8646807670593262,0.3423880338668823,0.3084991872310638,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.811382532119751,0.2798589468002319,0.2660133242607116,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.8702371716499329,0.348629742860794,0.2445865720510482,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7669368386268616,0.2366204261779785,0.225387841463089,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.725416362285614,0.1980133056640625,0.8974422216415405,285.9923400878906,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4874572753906,285.99334716796875,1.0,0.4516440033912658,1.0,1.0,0.0,1.0,-2.3311095237731934,2.331105232238769,4.362713752925629e-06,1.7964131832122805,0.8740241527557373,0.8740241527557373,0.0,117.55582427978516,133.0,20986.275390625,-0.0,1130.3905029296875,1.0,283.1499938964844,285.24053955078125,290.7860107421875,292.1890563964844,293.1499938964844,293.1499938964844,283.1499938964844,16688.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672646403312683,1.0,0.0,0.0,2.399175882339477,2.399186611175537,3.8407637248383253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.169921875,0.0,440.9873962402344,1895.4371337890625,0.0,1362.6136474609375,0.5979048013687134,1.0,0.0,3.0,1.0,0.0
12301320,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8644810318946838,0.3436984419822693,0.3097257912158966,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8114007115364075,0.281135618686676,0.2672750055789947,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.8696176409721375,0.3494654297828674,0.2452089190483093,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7670053243637085,0.2377369999885559,0.2265018224716186,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.725387692451477,0.1988574266433715,0.9015218019485474,285.9970397949219,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.487060546875,285.9980163574219,1.0,0.4536102414131164,1.0,1.0,0.0,1.0,-2.341085910797119,2.341081619262696,4.400144007377094e-06,1.8041719198226929,0.8779869675636292,0.8779869675636292,0.0,118.48896026611328,136.0,21107.736328125,-0.0,1145.1962890625,1.0,283.1499938964844,285.2408752441406,290.7926330566406,292.20281982421875,293.1499938964844,293.1499938964844,283.1499938964844,16696.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693050265312195,1.0,0.0,0.0,2.412728786468506,2.4127392768859863,3.884278214627557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.72265625,0.0,447.6072082519531,1895.4371337890625,0.0,1377.4493408203125,0.6009336709976196,1.0,0.0,3.0,1.0,0.0
12301380,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.8630079030990601,0.348153680562973,0.3138772547245025,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.8106996417045593,0.2854607701301574,0.2715333998203277,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.8666853904724121,0.3522452414035797,0.2472673505544662,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.7664428353309631,0.2414699047803878,0.2302138209342956,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.7245070934295654,0.2015910744667053,0.9147193431854248,286.0128479003906,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4835510253906,286.0137634277344,1.0,0.4604252278804779,1.0,1.0,0.0,1.0,-2.373977899551392,2.3739733695983887,4.52470658274251e-06,1.829733967781067,0.8922655582427979,0.8922655582427979,0.0,122.04602813720705,139.0,21528.93359375,-0.0,1196.7496337890625,1.0,283.1499938964844,285.2414855957031,290.8186340332031,292.2533264160156,293.1499938964844,293.1499938964844,283.1499938964844,16728.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762027740478516,1.0,0.0,0.0,2.460254430770874,2.4602653980255127,4.038809606754512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.771484375,0.0,471.3938598632813,1895.4371337890625,0.0,1428.25048828125,0.6115771532058716,1.0,0.0,3.0,1.0,0.0
