time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301440,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.8630079030990601,0.348153680562973,0.3138772547245025,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.8106996417045593,0.2854607701301574,0.2715333998203277,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.8666853904724121,0.3522452414035797,0.2472673505544662,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.7664428353309631,0.2414699047803878,0.2302138209342956,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.7245070934295654,0.2015910744667053,0.9147193431854248,286.0128479003906,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4835510253906,286.0137634277344,1.0,0.4604252278804779,1.0,1.0,0.0,1.0,-2.373977899551392,2.3739733695983887,4.52470658274251e-06,1.829733967781067,0.8922655582427979,0.8922655582427979,0.0,122.04602813720705,139.0,21528.93359375,-0.0,1196.7496337890625,1.0,283.1499938964844,285.2414855957031,290.8186340332031,292.2533264160156,293.1499938964844,293.1499938964844,283.1499938964844,16728.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762027740478516,1.0,0.0,0.0,2.460254430770874,2.4602653980255127,4.038809606754512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.771484375,0.0,471.3938598632813,1895.4371337890625,0.0,1428.25048828125,0.6115771532058716,1.0,0.0,3.0,1.0,0.0
12301500,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.862060010433197,0.350284606218338,0.3158566653728485,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204772949219,0.81011962890625,0.2875232398509979,0.2735568583011627,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.8650360703468323,0.3535530269145965,0.2482310533523559,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.7659114599227905,0.2432247847318649,0.2319529801607132,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.7238112688064575,0.2028308659791946,0.9206943511962892,286.02056884765625,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.48101806640625,286.021484375,1.0,0.4637051820755005,1.0,1.0,0.0,1.0,-2.3892126083374023,2.3892080783843994,4.583001100399997e-06,1.841564655303955,0.8994803428649902,0.8994803428649902,0.0,123.8813705444336,139.0,21734.734375,-0.0,1221.8271484375,1.0,283.1499938964844,285.2417297363281,290.8331604003906,292.2796630859375,293.1499938964844,293.1499938964844,283.1499938964844,16746.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679427981376648,1.0,0.0,0.0,2.483466148376465,2.4834771156311035,4.115378828828398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.5048828125,0.0,483.3393859863281,1895.4371337890625,0.0,1452.3392333984375,0.6167874932289124,1.0,0.0,3.0,1.0,0.0
12301560,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.8610784411430359,0.3523682355880737,0.3177894651889801,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8094902634620667,0.2895392179489136,0.2755307555198669,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.8633744120597839,0.3548254072666168,0.2491662800312042,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.7653198838233948,0.244926244020462,0.2336356788873672,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.7230422496795654,0.2040078192949295,0.9263572692871094,286.0283203125,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.47821044921875,286.0292358398437,1.0,0.4669015109539032,1.0,1.0,0.0,1.0,-2.4038548469543457,2.4038503170013428,4.639384314941708e-06,1.852929830551148,0.9067479372024536,0.9067479372024536,0.0,125.71898651123048,142.0,21938.708984375,-0.0,1246.501220703125,1.0,283.1499938964844,285.2420959472656,290.8487854003906,292.3069763183594,293.1499938964844,293.1499938964844,283.1499938964844,16765.509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825248003005981,1.0,0.0,0.0,2.506284236907959,2.5062954425811768,4.191350342352962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.4736328125,0.0,495.2947998046875,1895.4371337890625,0.0,1475.6658935546875,0.6249167919158936,1.0,0.0,3.0,1.0,0.0
12301620,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.8590593934059143,0.3563538789749145,0.3215073049068451,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.8081467151641846,0.293427437543869,0.2793468236923218,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.8600661158561707,0.3572370409965515,0.250952661037445,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281066894531,0.7640302777290344,0.2481729239225387,0.2368548214435577,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.7213605046272278,0.2061864584684372,0.9368898868560792,286.0281677246094,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47149658203125,286.0285339355469,1.0,0.4730565547943115,1.0,1.0,0.0,1.0,-2.431574583053589,2.431569814682007,4.747090770251816e-06,1.8744367361068728,0.9211128354072572,0.9211128354072572,0.0,129.38174438476562,145.0,22391.45703125,-0.0,1294.7135009765625,1.0,283.1499938964844,285.2227478027344,290.8853759765625,292.3696594238281,293.1499938964844,293.1499938964844,283.1499938964844,17250.0078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688856840133667,1.0,0.0,0.0,2.583292245864868,2.5833041667938232,4.452874122762296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.78857421875,0.0,539.3933715820312,1895.4371337890625,0.0,1523.9473876953125,0.6433055996894836,1.0,0.0,3.0,1.0,0.0
12301680,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.8590593934059143,0.3563538789749145,0.3215073049068451,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.8081467151641846,0.293427437543869,0.2793468236923218,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.8600661158561707,0.3572370409965515,0.250952661037445,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281066894531,0.7640302777290344,0.2481729239225387,0.2368548214435577,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.7213605046272278,0.2061864584684372,0.9368898868560792,286.0281677246094,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47149658203125,286.0285339355469,1.0,0.4730565547943115,1.0,1.0,0.0,1.0,-2.431574583053589,2.431569814682007,4.747090770251816e-06,1.8744367361068728,0.9211128354072572,0.9211128354072572,0.0,129.38174438476562,145.0,22391.45703125,-0.0,1294.7135009765625,1.0,283.1499938964844,285.2227478027344,290.8853759765625,292.3696594238281,293.1499938964844,293.1499938964844,283.1499938964844,17250.0078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688856840133667,1.0,0.0,0.0,2.583292245864868,2.5833041667938232,4.452874122762296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.78857421875,0.0,539.3933715820312,1895.4371337890625,0.0,1523.9473876953125,0.6433055996894836,1.0,0.0,3.0,1.0,0.0
12301740,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.8569876551628113,0.360112190246582,0.3250168263912201,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.8067241907119751,0.2971432507038116,0.2829944193363189,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.8567978739738464,0.359481006860733,0.2526198625564575,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.7626445293426514,0.2512339353561401,0.2398920059204101,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.7195334434509277,0.2081592679023742,0.946461856365204,286.0203552246094,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4637145996094,286.0204467773437,1.0,0.4789026379585266,1.0,1.0,0.0,1.0,-2.4573261737823486,2.4573214054107666,4.848272965318756e-06,1.89440393447876,0.9353179931640624,0.9353179931640624,0.0,133.0128173828125,148.0,22855.654296875,-0.0,1341.346923828125,1.0,283.1499938964844,285.1943664550781,290.9262390136719,292.43768310546875,293.1499938964844,293.1499938964844,283.1499938964844,17952.845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954023241996765,1.0,0.0,0.0,2.674177885055542,2.6741905212402344,4.771708859152568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.7294921875,0.0,595.4330444335938,1895.4371337890625,0.0,1574.65966796875,0.6650807857513428,1.0,0.0,3.0,1.0,0.0
12301800,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.8569876551628113,0.360112190246582,0.3250168263912201,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.8067241907119751,0.2971432507038116,0.2829944193363189,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.8567978739738464,0.359481006860733,0.2526198625564575,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.7626445293426514,0.2512339353561401,0.2398920059204101,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.7195334434509277,0.2081592679023742,0.946461856365204,286.0203552246094,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4637145996094,286.0204467773437,1.0,0.4789026379585266,1.0,1.0,0.0,1.0,-2.4573261737823486,2.4573214054107666,4.848272965318756e-06,1.89440393447876,0.9353179931640624,0.9353179931640624,0.0,133.0128173828125,148.0,22855.654296875,-0.0,1341.346923828125,1.0,283.1499938964844,285.1943664550781,290.9262390136719,292.43768310546875,293.1499938964844,293.1499938964844,283.1499938964844,17952.845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954023241996765,1.0,0.0,0.0,2.674177885055542,2.6741905212402344,4.771708859152568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.7294921875,0.0,595.4330444335938,1895.4371337890625,0.0,1574.65966796875,0.6650807857513428,1.0,0.0,3.0,1.0,0.0
12301860,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.8549388647079468,0.3636779487133026,0.3283457458019256,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.8052964806556702,0.3007174134254455,0.2865006327629089,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.8536350131034851,0.3615857064723968,0.2541846930980682,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.7612422704696655,0.2541413009166717,0.2427762150764465,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.7176365256309509,0.2099621593952179,0.9552313089370728,286.0090026855469,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.45526123046875,286.0089416503906,1.0,0.4844667613506317,1.0,1.0,0.0,1.0,-2.4814202785491943,2.481415271759033,4.943921339872759e-06,1.913076877593994,0.9493447542190552,0.9493447542190552,0.0,136.58935546875,151.0,23324.431640625,-0.0,1386.5345458984375,1.0,283.1499938964844,285.1617736816406,290.9697265625,292.5088806152344,293.1499938964844,293.1499938964844,283.1499938964844,18805.078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020845413208008,1.0,0.0,0.0,2.7735068798065186,2.773520469665528,5.132770866111969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.630859375,0.0,661.400146484375,1895.4371337890625,0.0,1627.2427978515625,0.6889171600341797,1.0,0.0,3.0,1.0,0.0
12301920,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.8549388647079468,0.3636779487133026,0.3283457458019256,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.8052964806556702,0.3007174134254455,0.2865006327629089,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.8536350131034851,0.3615857064723968,0.2541846930980682,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.7612422704696655,0.2541413009166717,0.2427762150764465,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.7176365256309509,0.2099621593952179,0.9552313089370728,286.0090026855469,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.45526123046875,286.0089416503906,1.0,0.4844667613506317,1.0,1.0,0.0,1.0,-2.4814202785491943,2.481415271759033,4.943921339872759e-06,1.913076877593994,0.9493447542190552,0.9493447542190552,0.0,136.58935546875,151.0,23324.431640625,-0.0,1386.5345458984375,1.0,283.1499938964844,285.1617736816406,290.9697265625,292.5088806152344,293.1499938964844,293.1499938964844,283.1499938964844,18805.078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020845413208008,1.0,0.0,0.0,2.7735068798065186,2.773520469665528,5.132770866111969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.630859375,0.0,661.400146484375,1895.4371337890625,0.0,1627.2427978515625,0.6889171600341797,1.0,0.0,3.0,1.0,0.0
12301980,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.8529614210128784,0.3670831024646759,0.3315231204032898,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.8039246797561646,0.3041780889034271,0.289892166852951,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.8506177067756653,0.3635801970958709,0.2556671500205993,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7598752975463867,0.2569232881069183,0.2455344796180725,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7157195210456848,0.2116262167692184,0.9633401036262512,285.9966735839844,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446533203125,285.99658203125,1.0,0.4897816181182861,1.0,1.0,0.0,1.0,-2.504150867462158,2.504145860671997,5.035030426370213e-06,1.930690050125122,0.9631990790367126,0.9631990790367126,0.0,140.09986877441406,154.0,23793.6953125,0.0,1430.472412109375,1.0,283.1499938964844,285.1280822753906,291.0150756835937,292.5820617675781,293.1499938964844,293.1499938964844,283.1499938964844,19759.8515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087591290473938,1.0,0.0,0.0,2.8775415420532227,2.877556085586548,5.525054120880668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.1640625,0.0,735.808837890625,1895.4371337890625,0.0,1680.5526123046875,0.7139049172401428,1.0,0.0,3.0,1.0,0.0
12302040,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.8529614210128784,0.3670831024646759,0.3315231204032898,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.8039246797561646,0.3041780889034271,0.289892166852951,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.8506177067756653,0.3635801970958709,0.2556671500205993,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7598752975463867,0.2569232881069183,0.2455344796180725,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7157195210456848,0.2116262167692184,0.9633401036262512,285.9966735839844,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446533203125,285.99658203125,1.0,0.4897816181182861,1.0,1.0,0.0,1.0,-2.504150867462158,2.504145860671997,5.035030426370213e-06,1.930690050125122,0.9631990790367126,0.9631990790367126,0.0,140.09986877441406,154.0,23793.6953125,0.0,1430.472412109375,1.0,283.1499938964844,285.1280822753906,291.0150756835937,292.5820617675781,293.1499938964844,293.1499938964844,283.1499938964844,19759.8515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087591290473938,1.0,0.0,0.0,2.8775415420532227,2.877556085586548,5.525054120880668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.1640625,0.0,735.808837890625,1895.4371337890625,0.0,1680.5526123046875,0.7139049172401428,1.0,0.0,3.0,1.0,0.0
12302100,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.8520123362541199,0.3687333762645721,0.3330650329589844,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.8032751083374023,0.3058732748031616,0.2915535867214203,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.8491741418838501,0.3645439445972442,0.2563846111297607,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.7592182755470276,0.2582747340202331,0.2468748539686203,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.7147666215896606,0.2124143987894058,0.9671892523765564,285.98809814453125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.442138671875,285.9876403808594,1.0,0.4923564791679382,1.0,1.0,0.0,1.0,-2.515097141265869,2.515092134475708,5.079209586256184e-06,1.9391725063323968,0.9700344800949096,0.9700344800949096,0.0,141.82786560058594,154.0,24040.111328125,0.0,1452.0482177734375,1.0,283.1499938964844,285.1075744628906,291.0386657714844,292.62030029296875,293.1499938964844,293.1499938964844,283.1499938964844,20378.326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120822072029114,1.0,0.0,0.0,2.938632011413574,2.9386470317840576,5.762138926002081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.212890625,0.0,782.2926635742188,1895.4371337890625,0.0,1707.3770751953125,0.7258342504501343,1.0,0.0,3.0,1.0,0.0
12302160,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8510765433311462,0.370352566242218,0.3345727026462555,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8026392459869385,0.3075481355190277,0.2931917011737823,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8477612733840942,0.3654886782169342,0.2570849061012268,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.7585697770118713,0.259602814912796,0.2481895089149475,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.7138091921806335,0.2131765782833099,0.9709062576293944,285.98492431640625,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4377746582031,285.98486328125,1.0,0.494880199432373,1.0,1.0,0.0,1.0,-2.525764226913452,2.525758981704712,5.122453330841381e-06,1.947439670562744,0.9769003987312316,0.9769003987312316,0.0,143.54266357421875,142.0,24261.005859375,0.0,1473.3685302734375,1.0,283.1499938964844,285.09503173828125,291.0620422363281,292.6567687988281,293.1499938964844,293.1499938964844,283.1499938964844,20784.380859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153190970420837,1.0,0.0,0.0,2.98370361328125,2.983719110488892,5.940249252489593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.18310546875,0.0,817.4739990234375,1895.4371337890625,0.0,1733.6820068359375,0.7394177913665771,1.0,0.0,3.0,1.0,0.0
12302220,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.8583757281303406,0.3735217750072479,0.3373041749000549,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.8103370070457458,0.310856431722641,0.2961948215961456,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.8540130853652954,0.3673420548439026,0.2582879960536957,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.7654985785484314,0.2622094750404358,0.2505373656749725,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.7194326519966125,0.2146453559398651,0.9769730567932128,285.9732971191406,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.42938232421875,285.97320556640625,1.0,0.4950930178165436,1.0,1.0,0.0,1.0,-2.5442135334014893,2.544208288192749,5.197765403863741e-06,1.9617780447006223,0.990449845790863,0.990449845790863,0.0,141.09254455566406,130.0,24708.568359375,0.0,1487.139404296875,1.0,283.1499938964844,285.0625915527344,291.1102905273437,292.7321472167969,293.1499938964844,293.1499938964844,283.1499938964844,21856.853515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216864228248596,1.0,0.0,0.0,3.09028959274292,3.090306282043457,6.372233656293247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.81494140625,0.0,905.4674682617188,1895.4371337890625,0.0,1785.91943359375,0.7650434374809265,1.0,0.0,3.0,1.0,0.0
12302280,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.8583757281303406,0.3735217750072479,0.3373041749000549,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.8103370070457458,0.310856431722641,0.2961948215961456,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.8540130853652954,0.3673420548439026,0.2582879960536957,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.7654985785484314,0.2622094750404358,0.2505373656749725,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.7194326519966125,0.2146453559398651,0.9769730567932128,285.9732971191406,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.42938232421875,285.97320556640625,1.0,0.4950930178165436,1.0,1.0,0.0,1.0,-2.5442135334014893,2.544208288192749,5.197765403863741e-06,1.9617780447006223,0.990449845790863,0.990449845790863,0.0,141.09254455566406,130.0,24708.568359375,0.0,1487.139404296875,1.0,283.1499938964844,285.0625915527344,291.1102905273437,292.7321472167969,293.1499938964844,293.1499938964844,283.1499938964844,21856.853515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216864228248596,1.0,0.0,0.0,3.09028959274292,3.090306282043457,6.372233656293247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.81494140625,0.0,905.4674682617188,1895.4371337890625,0.0,1785.91943359375,0.7650434374809265,1.0,0.0,3.0,1.0,0.0
12302340,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.8729586005210876,0.3766344487667084,0.3398358821868896,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.8239841461181641,0.3141443431377411,0.2990205883979797,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.8674328923225403,0.3691817224025726,0.2593652904033661,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.7789576649665833,0.2647863328456878,0.2526986300945282,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.7303292751312256,0.2160799503326416,0.9821301698684692,285.9625244140625,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.42169189453125,285.9625244140625,1.0,0.4926529824733734,1.0,1.0,0.0,1.0,-2.560739517211914,2.560734272003174,5.265697382128565e-06,1.9746205806732176,1.0,1.0,0.0,134.76620483398438,118.0,25139.623046875,0.0,1481.5653076171875,1.0,283.1499938964844,285.03173828125,291.1592102050781,292.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,23014.515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727719783782959,1.0,0.0,0.0,3.1952273845672607,3.195244789123535,6.812347805862373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.77197265625,0.0,998.5717163085938,1895.4371337890625,0.0,1835.9989013671875,0.7902975678443909,1.0,0.0,3.0,1.0,0.0
12302400,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.8729586005210876,0.3766344487667084,0.3398358821868896,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.8239841461181641,0.3141443431377411,0.2990205883979797,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.8674328923225403,0.3691817224025726,0.2593652904033661,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.7789576649665833,0.2647863328456878,0.2526986300945282,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.7303292751312256,0.2160799503326416,0.9821301698684692,285.9625244140625,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.42169189453125,285.9625244140625,1.0,0.4926529824733734,1.0,1.0,0.0,1.0,-2.560739517211914,2.560734272003174,5.265697382128565e-06,1.9746205806732176,1.0,1.0,0.0,134.76620483398438,118.0,25139.623046875,0.0,1481.5653076171875,1.0,283.1499938964844,285.03173828125,291.1592102050781,292.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,23014.515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727719783782959,1.0,0.0,0.0,3.1952273845672607,3.195244789123535,6.812347805862373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.77197265625,0.0,998.5717163085938,1895.4371337890625,0.0,1835.9989013671875,0.7902975678443909,1.0,0.0,3.0,1.0,0.0
12302460,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.8893784880638123,0.3790946304798126,0.3417708277702331,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.8385798931121826,0.3167717456817627,0.3012112081050873,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.882874071598053,0.3706550896167755,0.2601786851882934,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.7939198613166809,0.2668381631374359,0.2543513774871826,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.7424041628837585,0.2172163873910904,0.9858856797218324,285.9563293457031,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.41607666015625,285.9564514160156,1.0,0.4894928634166717,1.0,1.0,0.0,1.0,-2.573172807693481,2.573167562484741,5.3171302170085255e-06,1.9842979907989504,1.0,1.0,0.0,128.04283142089844,118.0,25474.822265625,0.0,1468.6820068359375,1.0,283.1499938964844,285.0102844238281,291.19891357421875,292.8669128417969,293.1499938964844,293.1499938964844,283.1499938964844,24172.837890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322641611099243,1.0,0.0,0.0,3.274822950363159,3.27484130859375,7.155977073125541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.53173828125,0.0,1075.0546875,1895.4371337890625,0.0,1874.078857421875,0.8068302869796753,1.0,0.0,3.0,1.0,0.0
12302520,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.8941642045974731,0.3797095715999603,0.3422455191612243,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.8428357839584351,0.3174308240413666,0.3017527163028717,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.887417733669281,0.3710270524024963,0.2603779733181,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7982492446899414,0.2673521041870117,0.2547574937343597,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7459620833396912,0.2175010293722152,0.986790120601654,285.95684814453125,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4147644042969,285.9571228027344,1.0,0.4885840117931366,1.0,1.0,0.0,1.0,-2.5762081146240234,2.576202869415283,5.329727628122782e-06,1.986662030220032,1.0,1.0,0.0,126.1986846923828,106.0,25551.271484375,0.0,1464.6236572265625,1.0,283.1499938964844,285.0076599121094,291.20867919921875,292.8812866210937,293.1499938964844,293.1499938964844,283.1499938964844,24380.708984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733335554599762,1.0,0.0,0.0,3.2888729572296143,3.288891792297364,7.21751234777912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.9462890625,0.0,1088.951416015625,1895.4371337890625,0.0,1883.1004638671875,0.8131889700889587,1.0,0.0,3.0,1.0,0.0
12302580,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.9242849946022034,0.382760226726532,0.3445822596549988,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.8687951564788818,0.3207287192344665,0.304440975189209,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.9153723120689392,0.3728923201560974,0.2613644003868103,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.8227255940437317,0.2699188590049743,0.256762683391571,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.7678199410438538,0.2189211994409561,0.991186499595642,285.9552917480469,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4086608886719,285.9556884765625,1.0,0.4835304021835327,1.0,1.0,0.0,1.0,-2.591123580932617,2.591118097305298,5.391868853621418e-06,1.9982883930206297,1.0,1.0,0.0,116.27426147460938,94.0,25952.609375,0.0,1440.7138671875,1.0,283.1499938964844,284.9885559082031,291.2590026855469,292.95562744140625,293.1499938964844,293.1499938964844,283.1499938964844,25670.787109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385784387588501,1.0,0.0,0.0,3.374765157699585,3.3747849464416504,7.599419973303156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.0830078125,0.0,1176.5162353515625,1895.4371337890625,0.0,1927.4814453125,0.8342170715332031,1.0,0.0,3.0,1.0,0.0
12302640,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.9242849946022034,0.382760226726532,0.3445822596549988,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.8687951564788818,0.3207287192344665,0.304440975189209,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.9153723120689392,0.3728923201560974,0.2613644003868103,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.8227255940437317,0.2699188590049743,0.256762683391571,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.7678199410438538,0.2189211994409561,0.991186499595642,285.9552917480469,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4086608886719,285.9556884765625,1.0,0.4835304021835327,1.0,1.0,0.0,1.0,-2.591123580932617,2.591118097305298,5.391868853621418e-06,1.9982883930206297,1.0,1.0,0.0,116.27426147460938,94.0,25952.609375,0.0,1440.7138671875,1.0,283.1499938964844,284.9885559082031,291.2590026855469,292.95562744140625,293.1499938964844,293.1499938964844,283.1499938964844,25670.787109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385784387588501,1.0,0.0,0.0,3.374765157699585,3.3747849464416504,7.599419973303156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.0830078125,0.0,1176.5162353515625,1895.4371337890625,0.0,1927.4814453125,0.8342170715332031,1.0,0.0,3.0,1.0,0.0
12302700,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.9439700841903688,0.3842735588550567,0.3457307815551758,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.8853251338005066,0.3223811089992523,0.3057770133018493,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.9344138503074646,0.3738309442996979,0.2618539333343506,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8369567394256592,0.2712019979953766,0.2577534914016723,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7818214297294617,0.2196308225393295,0.9933262467384338,285.9534912109375,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4058532714844,285.9536437988281,1.0,0.4807625412940979,1.0,1.0,0.0,1.0,-2.598459005355835,2.598453521728516,5.422563845058903e-06,2.0040066242218018,1.0,1.0,0.0,110.98064422607422,94.0,26160.578125,0.0,1427.013671875,1.0,283.1499938964844,284.9772033691406,291.2846984863281,292.9938659667969,293.1499938964844,293.1499938964844,283.1499938964844,26417.564453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411217093467712,1.0,0.0,0.0,3.423500299453736,3.423520565032959,7.820491418897291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.07763671875,0.0,1228.2264404296875,1895.4371337890625,0.0,1949.1468505859373,0.8433578014373779,1.0,0.0,3.0,1.0,0.0
12302760,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95654296875,0.965214192867279,0.3857783377170563,0.3468619585037231,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564819335937,0.9047220349311828,0.3240351378917694,0.307106465101242,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.9558717608451844,0.374772697687149,0.2623390853404999,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.8538064956665039,0.2724843621253967,0.2587358355522156,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.798297643661499,0.2203394621610641,0.9954270124435424,285.95654296875,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.4031677246094,285.95703125,1.0,0.4778790175914764,1.0,1.0,0.0,1.0,-2.605703353881836,2.6056978702545166,5.452954155771295e-06,2.009649515151977,1.0,1.0,0.0,105.53507232666016,97.0,26346.625,0.0,1412.43359375,1.0,283.1499938964844,284.97296142578125,291.3100891113281,293.03045654296875,293.1499938964844,293.1499938964844,283.1499938964844,26905.78515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74357670545578,1.0,0.0,0.0,3.4549901485443115,3.4550108909606934,7.965021495692781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.2568359375,0.0,1262.4315185546875,1895.4371337890625,0.0,1970.1435546875,0.8538774251937866,1.0,0.0,3.0,1.0,0.0
12302820,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.9885021448135376,0.3887365460395813,0.3492907285690307,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609375,0.932844877243042,0.3273318707942962,0.3099735379219055,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.979910969734192,0.376646339893341,0.2634654641151428,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608764648437,0.8767018914222717,0.2750309109687805,0.260901927947998,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607849121094,0.8187700510025024,0.2217381596565246,1.0005817413330078,285.96099853515625,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.3979797363281,285.9616394042969,1.0,0.4766061007976532,1.0,1.0,0.0,1.0,-2.6222145557403564,2.622209072113037,5.5224390962393954e-06,2.0224621295928955,1.0,1.0,0.0,100.03775024414062,100.0,26752.021484375,0.0,1409.7802734375,1.0,283.1499938964844,284.9609680175781,291.3616638183594,293.1061096191406,293.1499938964844,293.1499938964844,283.1499938964844,28101.8125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484644651412964,1.0,0.0,0.0,3.530946493148804,3.530967950820923,8.319085509356228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.310546875,0.0,1347.5374755859375,1895.4371337890625,0.0,2012.1815185546875,0.8725064396858215,1.0,0.0,3.0,1.0,0.0
12302880,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.9885021448135376,0.3887365460395813,0.3492907285690307,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609375,0.932844877243042,0.3273318707942962,0.3099735379219055,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.979910969734192,0.376646339893341,0.2634654641151428,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608764648437,0.8767018914222717,0.2750309109687805,0.260901927947998,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607849121094,0.8187700510025024,0.2217381596565246,1.0005817413330078,285.96099853515625,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.3979797363281,285.9616394042969,1.0,0.4766061007976532,1.0,1.0,0.0,1.0,-2.6222145557403564,2.622209072113037,5.5224390962393954e-06,2.0224621295928955,1.0,1.0,0.0,100.03775024414062,100.0,26752.021484375,0.0,1409.7802734375,1.0,283.1499938964844,284.9609680175781,291.3616638183594,293.1061096191406,293.1499938964844,293.1499938964844,283.1499938964844,28101.8125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484644651412964,1.0,0.0,0.0,3.530946493148804,3.530967950820923,8.319085509356228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.310546875,0.0,1347.5374755859375,1895.4371337890625,0.0,2012.1815185546875,0.8725064396858215,1.0,0.0,3.0,1.0,0.0
12302940,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.9987990856170654,0.3916006088256836,0.3516669869422912,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.9484525918960572,0.330584704875946,0.3129421174526214,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.9905964732170104,0.3784781098365783,0.264668196439743,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.8895447850227356,0.2775234580039978,0.2631601989269256,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.8289321660995483,0.2230796813964843,1.0061628818511963,285.9677734375,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3927001953125,285.9684753417969,1.0,0.4776717126369476,1.0,1.0,0.0,1.0,-2.6394906044006348,2.6394848823547363,5.59570162295131e-06,2.0359115600585938,1.0,1.0,0.0,98.03711700439452,103.0,27161.2265625,0.0,1423.818603515625,1.0,283.1499938964844,284.95147705078125,291.4134826660156,293.1827392578125,293.1499938964844,293.1499938964844,283.1499938964844,29270.921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534180283546448,1.0,0.0,0.0,3.603646516799927,3.6036689281463614,8.665181212563766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.91455078125,0.0,1432.4981689453125,1895.4371337890625,0.0,2055.093994140625,0.8903471827507019,1.0,0.0,3.0,1.0,0.0
12303000,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.9987990856170654,0.3916006088256836,0.3516669869422912,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.9484525918960572,0.330584704875946,0.3129421174526214,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.9905964732170104,0.3784781098365783,0.264668196439743,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.8895447850227356,0.2775234580039978,0.2631601989269256,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.8289321660995483,0.2230796813964843,1.0061628818511963,285.9677734375,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3927001953125,285.9684753417969,1.0,0.4776717126369476,1.0,1.0,0.0,1.0,-2.6394906044006348,2.6394848823547363,5.59570162295131e-06,2.0359115600585938,1.0,1.0,0.0,98.03711700439452,103.0,27161.2265625,0.0,1423.818603515625,1.0,283.1499938964844,284.95147705078125,291.4134826660156,293.1827392578125,293.1499938964844,293.1499938964844,283.1499938964844,29270.921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534180283546448,1.0,0.0,0.0,3.603646516799927,3.6036689281463614,8.665181212563766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.91455078125,0.0,1432.4981689453125,1895.4371337890625,0.0,2055.093994140625,0.8903471827507019,1.0,0.0,3.0,1.0,0.0
12303060,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97412109375,0.9990000128746032,0.3946658670902252,0.3520388305187225,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.9531767964363098,0.3337768316268921,0.3159484267234802,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97412109375,0.9928274154663086,0.3802518546581268,0.2659009099006653,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.893406867980957,0.2799459099769592,0.265447050333023,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.8314147591590881,0.2243478596210479,1.0118629932403564,285.97412109375,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.388671875,285.9747009277344,1.0,0.4800211489200592,1.0,1.0,0.0,1.0,-2.654808521270752,2.654802799224853,5.660815077135339e-06,2.047715663909912,1.0,1.0,0.0,98.27933502197266,121.0,27548.451171875,0.0,1445.414306640625,1.0,283.1499938964844,284.942138671875,291.4641418457031,293.2578125,293.1499938964844,293.1499938964844,283.1499938964844,30421.34375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584079504013062,1.0,0.0,0.0,3.6737802028656006,3.673803567886353,9.005744914247771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.15087890625,0.0,1517.774169921875,1895.4371337890625,0.0,2098.623291015625,0.9075656533241272,1.0,0.0,3.0,1.0,0.0
12303120,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97412109375,0.9990000128746032,0.3946658670902252,0.3520388305187225,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.9531767964363098,0.3337768316268921,0.3159484267234802,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97412109375,0.9928274154663086,0.3802518546581268,0.2659009099006653,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.893406867980957,0.2799459099769592,0.265447050333023,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.8314147591590881,0.2243478596210479,1.0118629932403564,285.97412109375,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.388671875,285.9747009277344,1.0,0.4800211489200592,1.0,1.0,0.0,1.0,-2.654808521270752,2.654802799224853,5.660815077135339e-06,2.047715663909912,1.0,1.0,0.0,98.27933502197266,121.0,27548.451171875,0.0,1445.414306640625,1.0,283.1499938964844,284.942138671875,291.4641418457031,293.2578125,293.1499938964844,293.1499938964844,283.1499938964844,30421.34375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584079504013062,1.0,0.0,0.0,3.6737802028656006,3.673803567886353,9.005744914247771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.15087890625,0.0,1517.774169921875,1895.4371337890625,0.0,2098.623291015625,0.9075656533241272,1.0,0.0,3.0,1.0,0.0
12303180,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.9823922514915466,0.3972069323062897,0.3570832312107086,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.927462100982666,0.3369189798831939,0.3191798329353332,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.970926821231842,0.3819801807403564,0.267302542924881,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.8715419769287109,0.2823092341423034,0.2679507136344909,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.8119250535964966,0.2255525588989257,1.0185788869857788,285.9854431152344,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3824462890625,285.9865417480469,1.0,0.4880038201808929,1.0,1.0,0.0,1.0,-2.6738438606262207,2.6738381385803223,5.745185262640007e-06,2.0637943744659424,1.0,1.0,0.0,105.5721206665039,139.0,27978.31640625,0.0,1506.622802734375,1.0,283.1499938964844,284.9376525878906,291.51397705078125,293.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,31558.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634596228599548,1.0,0.0,0.0,3.741827964782715,3.741852045059204,9.342452358396258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.34423828125,0.0,1603.6851806640625,1895.4371337890625,0.0,2142.985107421875,0.9242770671844482,1.0,0.0,3.0,1.0,0.0
12303240,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.9823922514915466,0.3972069323062897,0.3570832312107086,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.927462100982666,0.3369189798831939,0.3191798329353332,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.970926821231842,0.3819801807403564,0.267302542924881,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.8715419769287109,0.2823092341423034,0.2679507136344909,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.8119250535964966,0.2255525588989257,1.0185788869857788,285.9854431152344,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3824462890625,285.9865417480469,1.0,0.4880038201808929,1.0,1.0,0.0,1.0,-2.6738438606262207,2.6738381385803223,5.745185262640007e-06,2.0637943744659424,1.0,1.0,0.0,105.5721206665039,139.0,27978.31640625,0.0,1506.622802734375,1.0,283.1499938964844,284.9376525878906,291.51397705078125,293.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,31558.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634596228599548,1.0,0.0,0.0,3.741827964782715,3.741852045059204,9.342452358396258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.34423828125,0.0,1603.6851806640625,1895.4371337890625,0.0,2142.985107421875,0.9242770671844482,1.0,0.0,3.0,1.0,0.0
