time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303300,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.9686392545700072,0.3983924090862274,0.3583351969718933,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.9119212627410888,0.3384598791599273,0.320813775062561,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.9557058811187744,0.3828158676624298,0.2680184841156006,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8587899208068848,0.2834576070308685,0.2692173719406128,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.7995126247406006,0.2261182814836502,1.0219913721084597,285.9891662597656,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3790283203125,285.98980712890625,1.0,0.493362158536911,1.0,1.0,0.0,1.0,-2.6872966289520264,2.687290668487549,5.800844064651756e-06,2.073078155517578,1.0,1.0,0.0,110.45875549316406,139.0,28213.7109375,0.0,1545.71533203125,1.0,283.1499938964844,284.9326171875,291.5386962890625,293.3721618652344,293.1499938964844,293.1499938964844,283.1499938964844,32257.998046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660965919494629,1.0,0.0,0.0,3.783055305480957,3.783079862594605,9.549456763124908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.4638671875,0.0,1657.2796630859375,1895.4371337890625,0.0,2166.255126953125,0.9315926432609558,1.0,0.0,3.0,1.0,0.0
12303360,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.9500997066497804,0.3995756804943084,0.3596147298812866,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.8948336839675903,0.3399719893932342,0.3224816918373108,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.9358609914779664,0.3836244940757751,0.2687599956989288,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.8439263105392456,0.2845753133296966,0.2705166041851043,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.7844698429107666,0.2266513854265213,1.0255510807037354,285.99664306640625,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3756408691406,285.9974975585937,1.0,0.4991222321987152,1.0,1.0,0.0,1.0,-2.697568416595459,2.697562456130981,5.8454238569538575e-06,2.08107328414917,1.0,1.0,0.0,116.79425048828124,157.0,28416.04296875,0.0,1589.31005859375,1.0,283.1499938964844,284.9332580566406,291.5624389648437,293.4085388183594,293.1499938964844,293.1499938964844,283.1499938964844,32686.3984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687314748764038,1.0,0.0,0.0,3.808092594146729,3.808117628097534,9.676277841208505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.62060546875,0.0,1690.4031982421875,1895.4371337890625,0.0,2189.581787109375,0.9405544996261596,1.0,0.0,3.0,1.0,0.0
12303420,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.9118462204933168,0.4018808603286743,0.3622083663940429,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.8637897968292236,0.3429236710071563,0.3258253037929535,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.8985008001327515,0.3851747512817383,0.2702530026435852,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.8166893720626831,0.2867343127727508,0.2731182873249054,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.7566788196563721,0.2276376485824585,1.0326652526855469,286.0077819824219,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36883544921875,286.0086364746094,1.0,0.5117200016975403,1.0,1.0,0.0,1.0,-2.7181735038757324,2.718167543411255,5.935376975685358e-06,2.0971176624298096,1.0,1.0,0.0,131.35479736328125,175.0,28835.013671875,0.0,1686.309326171875,1.0,283.1499938964844,284.92926025390625,291.6082763671875,293.4806213378906,293.1499938964844,293.1499938964844,283.04998779296875,33808.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774072527885437,1.0,0.0,0.0,3.8728952407836914,3.8729212284088135,1.0008403705796809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.087890625,0.0,1778.1776123046875,1895.4371337890625,0.0,2237.087646484375,0.9554750323295592,1.0,0.0,3.0,1.0,0.0
12303480,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.9118462204933168,0.4018808603286743,0.3622083663940429,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.8637897968292236,0.3429236710071563,0.3258253037929535,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.8985008001327515,0.3851747512817383,0.2702530026435852,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.8166893720626831,0.2867343127727508,0.2731182873249054,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.7566788196563721,0.2276376485824585,1.0326652526855469,286.0077819824219,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36883544921875,286.0086364746094,1.0,0.5117200016975403,1.0,1.0,0.0,1.0,-2.7181735038757324,2.718167543411255,5.935376975685358e-06,2.0971176624298096,1.0,1.0,0.0,131.35479736328125,175.0,28835.013671875,0.0,1686.309326171875,1.0,283.1499938964844,284.92926025390625,291.6082763671875,293.4806213378906,293.1499938964844,293.1499938964844,283.04998779296875,33808.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774072527885437,1.0,0.0,0.0,3.8728952407836914,3.8729212284088135,1.0008403705796809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.087890625,0.0,1778.1776123046875,1895.4371337890625,0.0,2237.087646484375,0.9554750323295592,1.0,0.0,3.0,1.0,0.0
12303540,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.8811501860618591,0.4036560356616974,0.3645309507846832,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.837681233882904,0.3455262780189514,0.3289996683597564,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.8684391975402832,0.3863106966018677,0.2715930342674255,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.7907817363739014,0.2885760068893432,0.2755691409111023,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.7334513068199158,0.2283392250537872,1.0391559600830078,285.9454650878906,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35845947265625,285.9457397460937,1.0,0.525056779384613,1.0,1.0,0.0,1.0,-2.737138509750366,2.7371323108673096,6.018868589308113e-06,2.1119275093078613,1.0,1.0,0.0,147.80665588378906,178.0,29439.984375,0.0,1791.080810546875,1.0,283.05206298828125,284.8447570800781,291.6688537597656,293.5917663574219,293.1499938964844,293.1499938964844,282.75,34748.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844443917274475,1.0,0.0,0.0,3.926386594772339,3.9264132976531982,1.0286779570378712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.19873046875,0.0,1852.87939453125,1895.4371337890625,0.0,2330.134033203125,0.9665321111679076,1.0,0.0,3.0,1.0,0.0
12303600,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.8811501860618591,0.4036560356616974,0.3645309507846832,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.837681233882904,0.3455262780189514,0.3289996683597564,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.8684391975402832,0.3863106966018677,0.2715930342674255,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.7907817363739014,0.2885760068893432,0.2755691409111023,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.7334513068199158,0.2283392250537872,1.0391559600830078,285.9454650878906,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35845947265625,285.9457397460937,1.0,0.525056779384613,1.0,1.0,0.0,1.0,-2.737138509750366,2.7371323108673096,6.018868589308113e-06,2.1119275093078613,1.0,1.0,0.0,147.80665588378906,178.0,29439.984375,0.0,1791.080810546875,1.0,283.05206298828125,284.8447570800781,291.6688537597656,293.5917663574219,293.1499938964844,293.1499938964844,282.75,34748.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844443917274475,1.0,0.0,0.0,3.926386594772339,3.9264132976531982,1.0286779570378712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.19873046875,0.0,1852.87939453125,1895.4371337890625,0.0,2330.134033203125,0.9665321111679076,1.0,0.0,3.0,1.0,0.0
12303660,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8648673295974731,0.4041134715080261,0.3656629920005798,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.8242126703262329,0.3470811247825622,0.3311086595058441,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8524748682975769,0.3864045739173889,0.2721770703792572,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.7766153812408447,0.2895459830760956,0.2771011888980865,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.7209504842758179,0.2283892482519149,1.0421850681304932,285.7350158691406,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3412170410156,285.73309326171875,1.0,0.5329140424728394,1.0,1.0,0.0,1.0,-2.747227668762207,2.7472214698791504,6.063799446565099e-06,2.119935989379883,1.0,1.0,0.0,158.5126190185547,178.0,30351.072265625,0.0,1856.537109375,1.0,282.7596740722656,284.5990600585937,291.7456970214844,293.7625427246094,293.1499938964844,293.1499938964844,282.75,35204.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030739426612854,1.0,0.0,0.0,3.9520764350891113,3.95210337638855,1.0421829301776595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.16162109375,0.0,1889.4873046875,1895.4371337890625,0.0,2499.56298828125,0.9726442098617554,1.0,0.0,3.0,1.0,0.0
12303720,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.8630507588386536,0.4041451513767242,0.365726113319397,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73101806640625,0.8227137923240662,0.3472623229026794,0.3313269913196563,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73095703125,0.8507024049758911,0.3863827288150787,0.2721951007843017,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73114013671875,0.7750431299209595,0.2896488308906555,0.277247667312622,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313842773437,0.7195057272911072,0.2283672094345092,1.0423325300216677,285.7309265136719,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.33868408203125,285.7299499511719,1.0,0.5337895750999451,1.0,1.0,0.0,1.0,-2.747941255569458,2.7479350566864014,6.066981313779252e-06,2.1205012798309326,1.0,1.0,0.0,159.7652587890625,181.0,30382.380859375,0.0,1863.505615234375,1.0,282.7560119628906,284.594482421875,291.7413330078125,293.7535400390625,293.1499938964844,293.1499938964844,282.45001220703125,35252.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041107058525085,1.0,0.0,0.0,3.954759120941162,3.9547860622406006,1.043598217620456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.44970703125,0.0,1893.337646484375,1895.4371337890625,0.0,2509.06787109375,0.9732823371887208,1.0,0.0,3.0,1.0,0.0
12303780,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.8505553007125854,0.4036794602870941,0.3658212721347809,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50689697265625,0.8122235536575317,0.3482513725757599,0.3327623903751373,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068359375,0.8384844660758972,0.3855808079242706,0.2720265984535217,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5070495605469,0.764258861541748,0.2900424897670746,0.2781109511852264,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.7088600397109985,0.2277724146842956,1.0419633388519287,285.5068054199219,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3132629394531,285.50567626953125,1.0,0.539680004119873,1.0,1.0,0.0,1.0,-2.750178575515747,2.7501723766326904,6.07716856393381e-06,2.1223700046539307,1.0,1.0,0.0,168.7554931640625,169.0,31232.673828125,0.0,1909.113037109375,1.0,282.4559631347656,284.3378295898437,291.7680053710937,293.8430480957031,293.1499938964844,293.1499938964844,282.1499938964844,35554.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209944367408752,1.0,0.0,0.0,3.9716684818267822,3.9716956615448,1.0525415063966648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.60791015625,0.0,1917.727783203125,1895.4371337890625,0.0,2664.784912109375,0.9773046970367432,1.0,0.0,3.0,1.0,0.0
12303840,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.8505553007125854,0.4036794602870941,0.3658212721347809,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50689697265625,0.8122235536575317,0.3482513725757599,0.3327623903751373,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068359375,0.8384844660758972,0.3855808079242706,0.2720265984535217,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5070495605469,0.764258861541748,0.2900424897670746,0.2781109511852264,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.7088600397109985,0.2277724146842956,1.0419633388519287,285.5068054199219,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3132629394531,285.50567626953125,1.0,0.539680004119873,1.0,1.0,0.0,1.0,-2.750178575515747,2.7501723766326904,6.07716856393381e-06,2.1223700046539307,1.0,1.0,0.0,168.7554931640625,169.0,31232.673828125,0.0,1909.113037109375,1.0,282.4559631347656,284.3378295898437,291.7680053710937,293.8430480957031,293.1499938964844,293.1499938964844,282.1499938964844,35554.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209944367408752,1.0,0.0,0.0,3.9716684818267822,3.9716956615448,1.0525415063966648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.60791015625,0.0,1917.727783203125,1895.4371337890625,0.0,2664.784912109375,0.9773046970367432,1.0,0.0,3.0,1.0,0.0
12303900,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.8486610054969788,0.4032849371433258,0.3656062185764313,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.8108999133110046,0.3485954403877258,0.3332058489322662,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.8365370035171509,0.3850241601467132,0.2717341482639313,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.7628036141395569,0.2900986969470978,0.2782761454582214,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35302734375,0.7069449424743652,0.2273395508527755,1.0405279397964478,285.3491516113281,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.30047607421875,285.3400573730469,1.0,0.539951503276825,1.0,1.0,0.0,1.0,-2.748579502105713,2.748573303222656,6.070250947232125e-06,2.1212048530578613,1.0,1.0,0.0,170.02467346191406,169.0,32075.0,0.0,1912.5615234375,1.0,282.1932983398437,284.13720703125,291.806640625,293.9823608398437,293.1499938964844,293.1499938964844,282.1499938964844,35656.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307946920394897,1.0,0.0,0.0,3.977349042892456,3.9773762226104736,1.0555545486568008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.9345703125,0.0,1925.96826171875,1895.4371337890625,0.0,2755.844970703125,0.9786558747291564,1.0,0.0,3.0,1.0,0.0
12303960,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.8487099409103394,0.402806282043457,0.36514413356781,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042297363281,0.8114712238311768,0.3488613367080688,0.3334435522556305,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041687011719,0.8364734053611755,0.384389579296112,0.27127605676651,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.7631464600563049,0.2900826334953308,0.2782517373561859,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.7067623138427734,0.2268382608890533,1.0382624864578247,285.3041381835937,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.2875671386719,285.3031005859375,1.0,0.5390979647636414,1.0,1.0,0.0,1.0,-2.745009422302246,2.745003223419189,6.054564892110648e-06,2.118483781814575,1.0,1.0,0.0,169.59326171875,157.0,32191.51171875,0.0,1904.969482421875,1.0,282.1559753417969,284.09051513671875,291.7867431640625,293.9190673828125,293.1499938964844,293.1499938964844,281.8500061035156,35735.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343559503555298,1.0,0.0,0.0,3.981729507446289,3.981756687164306,1.0578809224170982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.59814453125,0.0,1932.338623046875,1895.4371337890625,0.0,2789.031494140625,0.9796977639198304,1.0,0.0,3.0,1.0,0.0
12304020,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.8533872961997986,0.401733249425888,0.364083856344223,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8169018626213074,0.349292904138565,0.3337302207946777,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8407270312309265,0.38304603099823,0.2702511847019195,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7680119872093201,0.2899637520313263,0.2780146598815918,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7103843092918396,0.2257627993822097,1.032827377319336,285.1052551269531,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2635803222656,285.1040954589844,1.0,0.5349657535552979,1.0,1.0,0.0,1.0,-2.736034393310547,2.7360281944274902,6.015115559421247e-06,2.111593723297119,1.0,1.0,0.0,165.17474365234375,145.0,33144.234375,0.0,1870.409423828125,1.0,281.8558349609375,283.8446044921875,291.8096923828125,293.9997253417969,293.1499938964844,293.1499938964844,281.54998779296875,35842.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463606834411621,1.0,0.0,0.0,3.987710237503052,3.987737655639648,1.0610613117023604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.67724609375,0.0,1941.059326171875,1895.4371337890625,0.0,2901.196533203125,0.981120228767395,1.0,0.0,3.0,1.0,0.0
12304080,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.8533872961997986,0.401733249425888,0.364083856344223,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8169018626213074,0.349292904138565,0.3337302207946777,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8407270312309265,0.38304603099823,0.2702511847019195,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7680119872093201,0.2899637520313263,0.2780146598815918,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7103843092918396,0.2257627993822097,1.032827377319336,285.1052551269531,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2635803222656,285.1040954589844,1.0,0.5349657535552979,1.0,1.0,0.0,1.0,-2.736034393310547,2.7360281944274902,6.015115559421247e-06,2.111593723297119,1.0,1.0,0.0,165.17474365234375,145.0,33144.234375,0.0,1870.409423828125,1.0,281.8558349609375,283.8446044921875,291.8096923828125,293.9997253417969,293.1499938964844,293.1499938964844,281.54998779296875,35842.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463606834411621,1.0,0.0,0.0,3.987710237503052,3.987737655639648,1.0610613117023604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.67724609375,0.0,1941.059326171875,1895.4371337890625,0.0,2901.196533203125,0.981120228767395,1.0,0.0,3.0,1.0,0.0
12304140,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8624048829078674,0.4004155993461609,0.3627044856548309,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.82612544298172,0.3495546877384186,0.3337426483631134,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.849157989025116,0.3815456032752991,0.2690346539020538,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7768989205360413,0.2897041440010071,0.27752885222435,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7173537015914917,0.2245837897062301,1.0263601541519165,284.9062194824219,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.24102783203125,284.90496826171875,1.0,0.5286459922790527,1.0,1.0,0.0,1.0,-2.7245757579803467,2.724569797515869,5.964857791695977e-06,2.102759599685669,0.9989386200904846,0.9989386200904846,0.0,157.79376220703125,133.0,34106.765625,0.0,1818.5140380859373,1.0,281.5558166503906,283.6008605957031,291.8324890136719,294.0809020996094,293.1499938964844,293.1499938964844,281.25,35936.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578364253044128,1.0,0.0,0.0,3.990518093109131,3.990545511245728,1.0625559525578865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.0341796875,0.0,1945.5146484375,1895.4371337890625,0.0,3008.71533203125,0.9818090200424194,1.0,0.0,3.0,1.0,0.0
12304200,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8624048829078674,0.4004155993461609,0.3627044856548309,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.82612544298172,0.3495546877384186,0.3337426483631134,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.849157989025116,0.3815456032752991,0.2690346539020538,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7768989205360413,0.2897041440010071,0.27752885222435,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7173537015914917,0.2245837897062301,1.0263601541519165,284.9062194824219,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.24102783203125,284.90496826171875,1.0,0.5286459922790527,1.0,1.0,0.0,1.0,-2.7245757579803467,2.724569797515869,5.964857791695977e-06,2.102759599685669,0.9989386200904846,0.9989386200904846,0.0,157.79376220703125,133.0,34106.765625,0.0,1818.5140380859373,1.0,281.5558166503906,283.6008605957031,291.8324890136719,294.0809020996094,293.1499938964844,293.1499938964844,281.25,35936.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578364253044128,1.0,0.0,0.0,3.990518093109131,3.990545511245728,1.0625559525578865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.0341796875,0.0,1945.5146484375,1895.4371337890625,0.0,3008.71533203125,0.9818090200424194,1.0,0.0,3.0,1.0,0.0
12304260,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.8751293420791626,0.3988739252090454,0.3610595464706421,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.8384979963302612,0.3496709167957306,0.3335481286048889,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.8612022995948792,0.3799127042293548,0.2676743268966675,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.7891719341278076,0.2893282175064087,0.2768633663654327,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.7267012000083923,0.2233317643404007,1.019227147102356,284.7103576660156,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2200012207031,284.7090148925781,1.0,0.5209507346153259,1.0,1.0,0.0,1.0,-2.711360216140747,2.711354255676269,5.907100785407238e-06,2.0925450325012207,0.9940981268882751,0.9940981268882751,0.0,148.6901092529297,121.0,35121.73828125,0.0,1756.4434814453125,1.0,281.2558288574219,283.3632507324219,291.85455322265625,294.1656799316406,293.1499938964844,293.1499938964844,280.95001220703125,36097.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695526719093323,1.0,0.0,0.0,3.9874775409698486,3.987504959106445,1.0609373930492438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.3896484375,0.0,1942.8341064453125,1895.4371337890625,0.0,3118.61474609375,0.9812120199203492,1.0,0.0,3.0,1.0,0.0
12304320,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.8751293420791626,0.3988739252090454,0.3610595464706421,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.8384979963302612,0.3496709167957306,0.3335481286048889,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.8612022995948792,0.3799127042293548,0.2676743268966675,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.7891719341278076,0.2893282175064087,0.2768633663654327,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.7267012000083923,0.2233317643404007,1.019227147102356,284.7103576660156,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2200012207031,284.7090148925781,1.0,0.5209507346153259,1.0,1.0,0.0,1.0,-2.711360216140747,2.711354255676269,5.907100785407238e-06,2.0925450325012207,0.9940981268882751,0.9940981268882751,0.0,148.6901092529297,121.0,35121.73828125,0.0,1756.4434814453125,1.0,281.2558288574219,283.3632507324219,291.85455322265625,294.1656799316406,293.1499938964844,293.1499938964844,280.95001220703125,36097.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695526719093323,1.0,0.0,0.0,3.9874775409698486,3.987504959106445,1.0609373930492438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.3896484375,0.0,1942.8341064453125,1895.4371337890625,0.0,3118.61474609375,0.9812120199203492,1.0,0.0,3.0,1.0,0.0
12304380,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124206542969,0.8914639949798584,0.3970292508602142,0.3591355979442596,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51251220703125,0.8542959690093994,0.349627822637558,0.3331717252731323,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.512451171875,0.8769161105155945,0.3781284689903259,0.2661860883235931,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126953125,0.8046400547027588,0.2888261675834656,0.2760461568832397,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51300048828125,0.7384791374206543,0.2220111936330795,1.0116097927093506,284.51239013671875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.20037841796875,284.510986328125,1.0,0.5123435258865356,1.0,1.0,0.0,1.0,-2.696672439575196,2.696666717529297,5.84320378038683e-06,2.0811750888824463,0.98660409450531,0.98660409450531,0.0,138.60723876953125,109.0,36075.4140625,0.0,1688.294677734375,1.0,280.95587158203125,283.1257019042969,291.87042236328125,294.24249267578125,293.1499938964844,293.1499938964844,280.6499938964844,36278.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812975883483887,1.0,0.0,0.0,3.977797746658325,3.977824926376343,1.0557927225818275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.35205078125,0.0,1931.6297607421875,1895.4371337890625,0.0,3228.739990234375,0.9791283011436462,1.0,0.0,3.0,1.0,0.0
12304440,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124206542969,0.8914639949798584,0.3970292508602142,0.3591355979442596,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51251220703125,0.8542959690093994,0.349627822637558,0.3331717252731323,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.512451171875,0.8769161105155945,0.3781284689903259,0.2661860883235931,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126953125,0.8046400547027588,0.2888261675834656,0.2760461568832397,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51300048828125,0.7384791374206543,0.2220111936330795,1.0116097927093506,284.51239013671875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.20037841796875,284.510986328125,1.0,0.5123435258865356,1.0,1.0,0.0,1.0,-2.696672439575196,2.696666717529297,5.84320378038683e-06,2.0811750888824463,0.98660409450531,0.98660409450531,0.0,138.60723876953125,109.0,36075.4140625,0.0,1688.294677734375,1.0,280.95587158203125,283.1257019042969,291.87042236328125,294.24249267578125,293.1499938964844,293.1499938964844,280.6499938964844,36278.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812975883483887,1.0,0.0,0.0,3.977797746658325,3.977824926376343,1.0557927225818275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.35205078125,0.0,1931.6297607421875,1895.4371337890625,0.0,3228.739990234375,0.9791283011436462,1.0,0.0,3.0,1.0,0.0
12304500,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616027832031,0.9012045860290528,0.3960018455982208,0.3581063151359558,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3622741699219,0.8638524413108826,0.3495564460754394,0.3329504132270813,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36187744140625,0.8864238858222961,0.3771941363811493,0.2654265761375427,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.363525390625,0.8134804368019104,0.2885370552539825,0.275610476732254,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36572265625,0.745617687702179,0.2213355898857116,1.0077502727508545,284.361572265625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1911315917969,284.3518981933594,1.0,0.5077942609786987,1.0,1.0,0.0,1.0,-2.689095973968506,2.6890902519226074,5.810360107716406e-06,2.075301170349121,0.9812233448028564,0.9812233448028564,0.0,133.2989501953125,109.0,36952.95703125,0.0,1652.9266357421875,1.0,280.6932678222656,282.93408203125,291.9032592773437,294.3799133300781,293.1499938964844,293.1499938964844,280.6499938964844,36388.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896617889404297,1.0,0.0,0.0,3.970308780670166,3.970336198806762,1.0518209592191852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.45361328125,0.0,1922.745361328125,1895.4371337890625,0.0,3307.044677734375,0.9774755835533142,1.0,0.0,3.0,1.0,0.0
12304560,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.31256103515625,0.9120978713035583,0.3948634564876556,0.3568958938121795,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3126525878906,0.8743160367012024,0.3494152724742889,0.3326186537742615,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3125915527344,0.8967388272285461,0.3761961162090301,0.2645774781703949,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3128356933594,0.8225286602973938,0.288189947605133,0.2750847041606903,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.31317138671875,0.7534800171852112,0.2206194847822189,1.0035934448242188,284.31256103515625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1815795898437,284.31109619140625,1.0,0.5030809044837952,1.0,1.0,0.0,1.0,-2.680595874786377,2.6805901527404785,5.773623797722394e-06,2.068711280822754,0.9764350056648254,0.9764350056648254,0.0,127.97637939453124,97.0,36963.5859375,0.0,1616.3663330078125,1.0,280.65582275390625,282.8886108398437,291.8788757324219,294.30816650390625,293.1499938964844,293.1499938964844,280.3500061035156,36485.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925777673721313,1.0,0.0,0.0,3.960591554641724,3.96061897277832,1.0466787898621988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.79931640625,0.0,1910.8902587890625,1895.4371337890625,0.0,3334.306396484375,0.9753616452217102,1.0,0.0,3.0,1.0,0.0
12304620,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.11187744140625,0.9402518272399902,0.3924438655376434,0.3544057309627533,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119689941406,0.899652361869812,0.3490296006202698,0.3318917155265808,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119079589844,0.9231016039848328,0.3741316199302673,0.2628680765628814,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1121520996094,0.8438193202018738,0.2874170541763305,0.2739834785461426,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125183105469,0.7730224132537842,0.2191461324691772,0.995167315006256,284.11187744140625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1641845703125,284.1102905273437,1.0,0.493308275938034,1.0,1.0,0.0,1.0,-2.6632280349731445,2.663222312927246,5.698882432625396e-06,2.055227041244507,0.9635851979255676,0.9635851979255676,0.0,117.03661346435548,85.0,37788.90625,0.0,1542.061279296875,1.0,280.3560791015625,282.653564453125,291.8803100585937,294.3628234863281,293.1499938964844,293.1499938964844,280.04998779296875,36722.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031366109848022,1.0,0.0,0.0,3.9347269535064697,3.934753894805908,1.0330527402402367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.11962890625,0.0,1879.44140625,1895.4371337890625,0.0,3432.8046875,0.9696643948554992,1.0,0.0,3.0,1.0,0.0
12304680,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.11187744140625,0.9402518272399902,0.3924438655376434,0.3544057309627533,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119689941406,0.899652361869812,0.3490296006202698,0.3318917155265808,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119079589844,0.9231016039848328,0.3741316199302673,0.2628680765628814,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1121520996094,0.8438193202018738,0.2874170541763305,0.2739834785461426,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125183105469,0.7730224132537842,0.2191461324691772,0.995167315006256,284.11187744140625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1641845703125,284.1102905273437,1.0,0.493308275938034,1.0,1.0,0.0,1.0,-2.6632280349731445,2.663222312927246,5.698882432625396e-06,2.055227041244507,0.9635851979255676,0.9635851979255676,0.0,117.03661346435548,85.0,37788.90625,0.0,1542.061279296875,1.0,280.3560791015625,282.653564453125,291.8803100585937,294.3628234863281,293.1499938964844,293.1499938964844,280.04998779296875,36722.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031366109848022,1.0,0.0,0.0,3.9347269535064697,3.934753894805908,1.0330527402402367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.11962890625,0.0,1879.44140625,1895.4371337890625,0.0,3432.8046875,0.9696643948554992,1.0,0.0,3.0,1.0,0.0
12304740,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9094543457031,0.9731756448745728,0.3898050785064697,0.3517106175422668,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095458984375,0.9348783493041992,0.3484728038311004,0.3309992253780365,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095153808594,0.9580310583114624,0.3719284832477569,0.2610603272914886,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097595214844,0.8720932006835938,0.2865103781223297,0.2727511823177337,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.7988651990890503,0.217590257525444,0.9863494038581848,283.9094543457031,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.14825439453125,283.9078369140625,1.0,0.4831085205078125,1.0,1.0,0.0,1.0,-2.6446685791015625,2.644663095474243,5.619511739496375e-06,2.040797710418701,0.9480311274528505,0.9480311274528505,0.0,105.92093658447266,88.0,38630.65234375,0.0,1466.274658203125,1.0,280.0562744140625,282.4266052246094,291.877685546875,294.4139709472656,293.1499938964844,293.1499938964844,279.75,37001.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133458733558656,1.0,0.0,0.0,3.898700475692749,3.898727178573608,1.0142219935005414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.64111328125,0.0,1835.86279296875,1895.4371337890625,0.0,3527.628173828125,0.9617112278938292,1.0,0.0,3.0,1.0,0.0
12304800,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9094543457031,0.9731756448745728,0.3898050785064697,0.3517106175422668,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095458984375,0.9348783493041992,0.3484728038311004,0.3309992253780365,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095153808594,0.9580310583114624,0.3719284832477569,0.2610603272914886,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097595214844,0.8720932006835938,0.2865103781223297,0.2727511823177337,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.7988651990890503,0.217590257525444,0.9863494038581848,283.9094543457031,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.14825439453125,283.9078369140625,1.0,0.4831085205078125,1.0,1.0,0.0,1.0,-2.6446685791015625,2.644663095474243,5.619511739496375e-06,2.040797710418701,0.9480311274528505,0.9480311274528505,0.0,105.92093658447266,88.0,38630.65234375,0.0,1466.274658203125,1.0,280.0562744140625,282.4266052246094,291.877685546875,294.4139709472656,293.1499938964844,293.1499938964844,279.75,37001.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133458733558656,1.0,0.0,0.0,3.898700475692749,3.898727178573608,1.0142219935005414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.64111328125,0.0,1835.86279296875,1895.4371337890625,0.0,3527.628173828125,0.9617112278938292,1.0,0.0,3.0,1.0,0.0
12304860,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.71099853515625,0.9873562455177308,0.3870565891265869,0.3491422533988952,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7110900878906,0.9539740681648254,0.3477629721164703,0.330196738243103,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7110290527344,0.9741008877754213,0.3696641623973846,0.2593846619129181,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7113037109375,0.8877004384994507,0.285500705242157,0.2716554403305053,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.71173095703125,0.8119723796844482,0.2160049676895141,0.978507399559021,283.71099853515625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1340637207031,283.7093200683594,1.0,0.4774506390094757,1.0,1.0,0.0,1.0,-2.627862930297852,2.627857446670532,5.5480209084635135e-06,2.0276832580566406,0.9305086731910706,0.9305086731910706,0.0,100.57662200927734,88.0,39422.64453125,0.0,1419.67822265625,1.0,279.75762939453125,282.2054748535156,291.8725891113281,294.462158203125,293.1499938964844,293.1499938964844,279.75,37320.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230429530143738,1.0,0.0,0.0,3.852715253829956,3.852741479873657,9.90437570180802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.8896484375,0.0,1781.037353515625,1895.4371337890625,0.0,3617.2138671875,0.9515584707260132,1.0,0.0,3.0,1.0,0.0
12304920,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7096862792969,0.9876424074172974,0.3869497179985046,0.3490330576896667,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70977783203125,0.9544093012809752,0.3477365970611572,0.3301621675491333,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.709716796875,0.9744361639022828,0.3695754408836365,0.2593142688274383,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7099609375,0.8880650401115417,0.2854612171649933,0.2716094255447387,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7102966308594,0.8122457265853882,0.2159409523010254,0.9781836271286012,283.7096862792969,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.133544921875,283.708251953125,1.0,0.477267324924469,1.0,1.0,0.0,1.0,-2.627161026000977,2.627155542373657,5.545042313315207e-06,2.02713394165039,0.929830014705658,0.929830014705658,0.0,100.44273376464844,106.0,39411.9609375,0.0,1418.14453125,1.0,279.7565612792969,282.20465087890625,291.869384765625,294.4557800292969,293.1499938964844,293.1499938964844,279.45001220703125,37330.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230300188064576,1.0,0.0,0.0,3.850592613220215,3.850618839263916,9.893465175991878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.31494140625,0.0,1778.498046875,1895.4371337890625,0.0,3617.094482421875,0.9510891437530518,1.0,0.0,3.0,1.0,0.0
12304980,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5166931152344,0.97014319896698,0.3838719427585602,0.3465013802051544,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5167541503906,0.9351208806037904,0.3467974066734314,0.3295051455497741,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5166931152344,0.9554167985916138,0.3670501112937927,0.2577220797538757,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5168762207031,0.8713798522949219,0.284241646528244,0.2706793248653412,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5171813964844,0.7960565090179443,0.2141636908054351,0.9712191224098206,283.51666259765625,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1188049316406,283.5155944824219,1.0,0.4784333109855652,1.0,1.0,0.0,1.0,-2.6119272708892822,2.611921787261963,5.480589152284665e-06,2.0152153968811035,0.9091041088104248,0.9091041088104248,0.0,104.30642700195312,124.0,40150.0625,0.0,1415.182373046875,1.0,279.4569396972656,281.9914245605469,291.8580017089844,294.4909973144531,293.1499938964844,293.1499938964844,279.1499938964844,37717.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931938648223877,1.0,0.0,0.0,3.788164615631104,3.7881901264190674,9.575268222761224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.8935546875,0.0,1705.723876953125,1895.4371337890625,0.0,3698.89794921875,0.9373211860656738,1.0,0.0,3.0,1.0,0.0
12305040,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5166931152344,0.97014319896698,0.3838719427585602,0.3465013802051544,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5167541503906,0.9351208806037904,0.3467974066734314,0.3295051455497741,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5166931152344,0.9554167985916138,0.3670501112937927,0.2577220797538757,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5168762207031,0.8713798522949219,0.284241646528244,0.2706793248653412,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5171813964844,0.7960565090179443,0.2141636908054351,0.9712191224098206,283.51666259765625,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1188049316406,283.5155944824219,1.0,0.4784333109855652,1.0,1.0,0.0,1.0,-2.6119272708892822,2.611921787261963,5.480589152284665e-06,2.0152153968811035,0.9091041088104248,0.9091041088104248,0.0,104.30642700195312,124.0,40150.0625,0.0,1415.182373046875,1.0,279.4569396972656,281.9914245605469,291.8580017089844,294.4909973144531,293.1499938964844,293.1499938964844,279.1499938964844,37717.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931938648223877,1.0,0.0,0.0,3.788164615631104,3.7881901264190674,9.575268222761224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.8935546875,0.0,1705.723876953125,1895.4371337890625,0.0,3698.89794921875,0.9373211860656738,1.0,0.0,3.0,1.0,0.0
12305100,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3759765625,0.9529385566711426,0.3822919726371765,0.3453114330768585,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37652587890625,0.9173952341079712,0.346264511346817,0.3292261958122253,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.376220703125,0.93727308511734,0.3657400608062744,0.2569771409034729,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3777770996094,0.8570400476455688,0.2835770845413208,0.2702681422233581,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3802185058594,0.7820631265640259,0.2132319808006286,0.9680238962173462,283.3759155273437,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.11138916015625,283.3661804199219,1.0,0.4806071817874908,1.0,1.0,0.0,1.0,-2.604933261871338,2.6049277782440186,5.451127890410135e-06,2.0097453594207764,0.8972586989402771,0.8972586989402771,0.0,108.56243896484376,124.0,40927.05859375,0.0,1424.8453369140625,1.0,279.1980895996094,281.8222961425781,291.87664794921875,294.6079406738281,293.1499938964844,293.1499938964844,279.1499938964844,37949.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938501000404358,1.0,0.0,0.0,3.750998735427856,3.75102424621582,9.388303965351952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.716796875,0.0,1663.4552001953125,1895.4371337890625,0.0,3758.8056640625,0.9291089177131652,1.0,0.0,3.0,1.0,0.0
