time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3319396972656,0.9319453835487366,0.3806248605251312,0.3440233767032623,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3319702148437,0.8989174962043762,0.3456502854824066,0.3288787603378296,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3319396972656,0.916339099407196,0.3643530309200287,0.2561764717102051,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.33209228515625,0.8415184020996094,0.282842069864273,0.2698068022727966,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3323059082031,0.7667226195335388,0.2122425287961959,0.964693248271942,283.3319396972656,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1036071777344,283.3312072753906,1.0,0.4835074543952942,1.0,1.0,0.0,1.0,-2.597449541091919,2.5974440574646,5.41970985068474e-06,2.003901243209839,0.8859792947769165,0.8859792947769165,0.0,113.9832534790039,142.0,40821.62109375,0.0,1438.9581298828125,1.0,279.1573791503906,281.7887878417969,291.8447570800781,294.52081298828125,293.1499938964844,293.1499938964844,279.45001220703125,38171.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401496052742004,1.0,0.0,0.0,3.7088334560394287,3.7088582515716553,9.178420441458002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.87353515625,0.0,1616.12158203125,1895.4371337890625,0.0,3773.804931640625,0.9198675751686096,1.0,0.0,3.0,1.0,0.0
12305220,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5382080078125,0.8954784274101257,0.3791862726211548,0.3426567316055298,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5380554199219,0.8677434325218201,0.3456110656261444,0.328957051038742,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.53814697265625,0.8823844790458679,0.3630484044551849,0.255294531583786,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53765869140625,0.8143346905708313,0.2823735177516937,0.2695367336273193,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5369567871094,0.7403805255889893,0.2110756337642669,0.9605393409729004,283.5382385253906,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.10089111328125,283.5413818359375,1.0,0.4912172257900238,1.0,1.0,0.0,1.0,-2.589513301849365,2.589507818222046,5.386091743275756e-06,1.997504949569702,0.8687519431114197,0.8687519431114197,0.0,126.26551818847656,160.0,39451.01953125,0.0,1482.671875,1.0,279.4422912597656,282.03778076171875,291.7396545410156,294.2617492675781,293.1499938964844,293.1499938964844,279.75,38223.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225873351097108,1.0,0.0,0.0,3.625070571899414,3.6250948905944815,8.768519137447583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.625,0.0,1522.1361083984375,1895.4371337890625,0.0,3613.0166015625,0.9012718200683594,1.0,0.0,3.0,1.0,0.0
12305280,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5382080078125,0.8954784274101257,0.3791862726211548,0.3426567316055298,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5380554199219,0.8677434325218201,0.3456110656261444,0.328957051038742,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.53814697265625,0.8823844790458679,0.3630484044551849,0.255294531583786,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53765869140625,0.8143346905708313,0.2823735177516937,0.2695367336273193,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5369567871094,0.7403805255889893,0.2110756337642669,0.9605393409729004,283.5382385253906,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.10089111328125,283.5413818359375,1.0,0.4912172257900238,1.0,1.0,0.0,1.0,-2.589513301849365,2.589507818222046,5.386091743275756e-06,1.997504949569702,0.8687519431114197,0.8687519431114197,0.0,126.26551818847656,160.0,39451.01953125,0.0,1482.671875,1.0,279.4422912597656,282.03778076171875,291.7396545410156,294.2617492675781,293.1499938964844,293.1499938964844,279.75,38223.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225873351097108,1.0,0.0,0.0,3.625070571899414,3.6250948905944815,8.768519137447583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.625,0.0,1522.1361083984375,1895.4371337890625,0.0,3613.0166015625,0.9012718200683594,1.0,0.0,3.0,1.0,0.0
12305340,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7704467773437,0.8684499859809875,0.3792225420475006,0.3429436683654785,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7702941894531,0.8435263633728027,0.346716970205307,0.3303032517433166,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7703857421875,0.8561819195747375,0.3630640804767608,0.2555091977119446,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698669433594,0.790531575679779,0.282924622297287,0.2703794538974762,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76904296875,0.7199273109436035,0.2108368277549743,0.9610572457313538,283.7704772949219,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1097106933594,283.7740478515625,1.0,0.5011433959007263,1.0,1.0,0.0,1.0,-2.59335994720459,2.5933547019958496,5.401756425271742e-06,2.0002987384796143,0.8548524379730225,0.8548524379730225,0.0,139.74400329589844,163.0,38176.00390625,0.0,1547.4205322265625,1.0,279.7412109375,282.30841064453125,291.7109680175781,294.1332702636719,293.1499938964844,293.1499938964844,280.04998779296875,38100.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030629992485046,1.0,0.0,0.0,3.54557204246521,3.545595407485962,8.388144578930223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.71435546875,0.0,1435.329833984375,1895.4371337890625,0.0,3432.119140625,0.8835336565971375,1.0,0.0,3.0,1.0,0.0
12305400,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7704467773437,0.8684499859809875,0.3792225420475006,0.3429436683654785,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7702941894531,0.8435263633728027,0.346716970205307,0.3303032517433166,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7703857421875,0.8561819195747375,0.3630640804767608,0.2555091977119446,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698669433594,0.790531575679779,0.282924622297287,0.2703794538974762,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76904296875,0.7199273109436035,0.2108368277549743,0.9610572457313538,283.7704772949219,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1097106933594,283.7740478515625,1.0,0.5011433959007263,1.0,1.0,0.0,1.0,-2.59335994720459,2.5933547019958496,5.401756425271742e-06,2.0002987384796143,0.8548524379730225,0.8548524379730225,0.0,139.74400329589844,163.0,38176.00390625,0.0,1547.4205322265625,1.0,279.7412109375,282.30841064453125,291.7109680175781,294.1332702636719,293.1499938964844,293.1499938964844,280.04998779296875,38100.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030629992485046,1.0,0.0,0.0,3.54557204246521,3.545595407485962,8.388144578930223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.71435546875,0.0,1435.329833984375,1895.4371337890625,0.0,3432.119140625,0.8835336565971375,1.0,0.0,3.0,1.0,0.0
12305460,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00177001953125,0.8545956015586853,0.3798245787620544,0.3437015116214752,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.8315805792808533,0.3483877182006836,0.3321020305156708,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.001708984375,0.842944860458374,0.3637591600418091,0.2561390697956085,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.001220703125,0.7781574130058289,0.2840618789196014,0.2716666460037231,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.7085554599761963,0.2111628651618957,0.9635596871376038,284.0018005371094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12335205078125,284.0052185058594,1.0,0.5079604983329773,1.0,1.0,0.0,1.0,-2.601740598678589,2.601735115051269,5.436565061245346e-06,2.0066843032836914,0.844031572341919,0.844031572341919,0.0,148.635498046875,151.0,36985.20703125,0.0,1598.343994140625,1.0,280.0404663085937,282.5791320800781,291.7044982910156,294.0486145019531,293.1499938964844,293.1499938964844,280.3500061035156,37865.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860920071601868,1.0,0.0,0.0,3.4745447635650635,3.474567413330078,8.05543777460116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.1298828125,0.0,1359.8741455078125,1895.4371337890625,0.0,3273.642333984375,0.8676275610923767,1.0,0.0,3.0,1.0,0.0
12305520,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00177001953125,0.8545956015586853,0.3798245787620544,0.3437015116214752,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016174316406,0.8315805792808533,0.3483877182006836,0.3321020305156708,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.001708984375,0.842944860458374,0.3637591600418091,0.2561390697956085,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.001220703125,0.7781574130058289,0.2840618789196014,0.2716666460037231,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.7085554599761963,0.2111628651618957,0.9635596871376038,284.0018005371094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12335205078125,284.0052185058594,1.0,0.5079604983329773,1.0,1.0,0.0,1.0,-2.601740598678589,2.601735115051269,5.436565061245346e-06,2.0066843032836914,0.844031572341919,0.844031572341919,0.0,148.635498046875,151.0,36985.20703125,0.0,1598.343994140625,1.0,280.0404663085937,282.5791320800781,291.7044982910156,294.0486145019531,293.1499938964844,293.1499938964844,280.3500061035156,37865.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860920071601868,1.0,0.0,0.0,3.4745447635650635,3.474567413330078,8.05543777460116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.1298828125,0.0,1359.8741455078125,1895.4371337890625,0.0,3273.642333984375,0.8676275610923767,1.0,0.0,3.0,1.0,0.0
12305580,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2242431640625,0.8554546236991882,0.3807626068592071,0.344460666179657,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.22412109375,0.8332216739654541,0.3504079282283783,0.3339189291000366,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.22418212890625,0.8439157009124756,0.3648798167705536,0.256844699382782,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237548828125,0.7796971201896667,0.2855822145938873,0.273009181022644,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2229919433594,0.7094766497612,0.2118787467479705,0.9663212895393372,284.2242736816406,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1390991210937,284.2273864746094,1.0,0.508724570274353,1.0,1.0,0.0,1.0,-2.6106157302856445,2.610610246658325,5.47361514691147e-06,2.0134780406951904,0.8361154794692993,0.8361154794692993,0.0,148.78330993652344,139.0,35925.3125,0.0,1611.3751220703125,1.0,280.3398132324219,282.8482360839844,291.6991271972656,293.9776611328125,293.1499938964844,293.1499938964844,280.6499938964844,37559.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871756374835968,1.0,0.0,0.0,3.414877891540528,3.4148998260498047,7.781147246532782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.5791015625,0.0,1297.8919677734375,1895.4371337890625,0.0,3139.285888671875,0.8542022109031677,1.0,0.0,3.0,1.0,0.0
12305640,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2242431640625,0.8554546236991882,0.3807626068592071,0.344460666179657,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.22412109375,0.8332216739654541,0.3504079282283783,0.3339189291000366,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.22418212890625,0.8439157009124756,0.3648798167705536,0.256844699382782,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237548828125,0.7796971201896667,0.2855822145938873,0.273009181022644,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2229919433594,0.7094766497612,0.2118787467479705,0.9663212895393372,284.2242736816406,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1390991210937,284.2273864746094,1.0,0.508724570274353,1.0,1.0,0.0,1.0,-2.6106157302856445,2.610610246658325,5.47361514691147e-06,2.0134780406951904,0.8361154794692993,0.8361154794692993,0.0,148.78330993652344,139.0,35925.3125,0.0,1611.3751220703125,1.0,280.3398132324219,282.8482360839844,291.6991271972656,293.9776611328125,293.1499938964844,293.1499938964844,280.6499938964844,37559.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871756374835968,1.0,0.0,0.0,3.414877891540528,3.4148998260498047,7.781147246532782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.5791015625,0.0,1297.8919677734375,1895.4371337890625,0.0,3139.285888671875,0.8542022109031677,1.0,0.0,3.0,1.0,0.0
12305700,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724365234375,0.8592916131019592,0.3813123703002929,0.3448123037815094,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719482421875,0.8372215032577515,0.3515042066574096,0.3348172307014465,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3721923828125,0.8476985096931458,0.3655408322811126,0.2571990489959717,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3704833984375,0.7837284207344055,0.286437064409256,0.2736830413341522,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36767578125,0.7128868103027344,0.2123424559831619,0.9677780270576476,284.3725280761719,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1468505859375,284.3839416503906,1.0,0.5078024864196777,1.0,1.0,0.0,1.0,-2.615103244781494,2.615097761154175,5.492381205840502e-06,2.0169055461883545,0.8336911201477051,0.8336911201477051,0.0,146.72010803222656,139.0,35033.56640625,0.0,1608.4630126953125,1.0,280.5915832519531,283.03863525390625,291.669189453125,293.8475952148437,293.1499938964844,293.1499938964844,280.6499938964844,37374.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629294037818909,1.0,0.0,0.0,3.389589786529541,3.38961148262024,7.666331498512591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.4052734375,0.0,1271.8416748046875,1895.4371337890625,0.0,3056.481689453125,0.8485187888145447,1.0,0.0,3.0,1.0,0.0
12305760,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384460449219,0.8651806116104126,0.3819809556007385,0.3452790081501007,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383544921875,0.8430978059768677,0.3526947200298309,0.3357923626899719,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383850097656,0.8534452319145203,0.3663122653961181,0.2576270401477813,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.43798828125,0.7896558046340942,0.2873829901218414,0.2744254469871521,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.43731689453125,0.7178016901016235,0.2128977179527282,0.969527781009674,284.4384765625,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1552124023437,284.4413146972656,1.0,0.5063035488128662,1.0,1.0,0.0,1.0,-2.6203439235687256,2.6203384399414062,5.514335043699248e-06,2.020907402038574,0.8309903144836426,0.8309903144836426,0.0,143.62408447265625,127.0,34877.07421875,0.0,1601.978759765625,1.0,280.63934326171875,283.1084899902344,291.6869506835937,293.9029541015625,293.1499938964844,293.1499938964844,280.95001220703125,37209.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589053153991699,1.0,0.0,0.0,3.36830735206604,3.3683290481567383,7.570363891318266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.9921875,0.0,1250.1217041015625,1895.4371337890625,0.0,3018.738525390625,0.843644917011261,1.0,0.0,3.0,1.0,0.0
12305820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441650390625,0.8818532824516296,0.383421778678894,0.3461984097957611,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.8595318794250488,0.3551885783672333,0.3377547562122345,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64410400390625,0.8697607517242432,0.3679892420768738,0.2585014402866363,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.8059096932411194,0.289395660161972,0.275937020778656,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64312744140625,0.7308462262153625,0.2141507714986801,0.9732899069786072,284.6441955566406,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1713256835937,284.646728515625,1.0,0.5020679831504822,1.0,1.0,0.0,1.0,-2.6311933994293213,2.631187677383423,5.559942565014353e-06,2.0292012691497803,0.8285460472106934,0.8285460472106934,0.0,135.47972106933594,115.0,33853.8046875,0.0,1580.67578125,1.0,280.93878173828125,283.359130859375,291.6689758300781,293.8236083984375,293.1499938964844,293.1499938964844,281.25,36837.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465697765350342,1.0,0.0,0.0,3.335771322250366,3.3357925415039062,7.424818022627733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.1513671875,0.0,1216.5947265625,1895.4371337890625,0.0,2903.153564453125,0.8361657857894897,1.0,0.0,3.0,1.0,0.0
12305880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441650390625,0.8818532824516296,0.383421778678894,0.3461984097957611,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.8595318794250488,0.3551885783672333,0.3377547562122345,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64410400390625,0.8697607517242432,0.3679892420768738,0.2585014402866363,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.8059096932411194,0.289395660161972,0.275937020778656,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64312744140625,0.7308462262153625,0.2141507714986801,0.9732899069786072,284.6441955566406,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1713256835937,284.646728515625,1.0,0.5020679831504822,1.0,1.0,0.0,1.0,-2.6311933994293213,2.631187677383423,5.559942565014353e-06,2.0292012691497803,0.8285460472106934,0.8285460472106934,0.0,135.47972106933594,115.0,33853.8046875,0.0,1580.67578125,1.0,280.93878173828125,283.359130859375,291.6689758300781,293.8236083984375,293.1499938964844,293.1499938964844,281.25,36837.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465697765350342,1.0,0.0,0.0,3.335771322250366,3.3357925415039062,7.424818022627733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.1513671875,0.0,1216.5947265625,1895.4371337890625,0.0,2903.153564453125,0.8361657857894897,1.0,0.0,3.0,1.0,0.0
12305940,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.9054598212242126,0.3850347101688385,0.3472143411636352,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8829469680786133,0.3578466475009918,0.3398105502128601,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8930673003196716,0.3698768019676208,0.2594759166240692,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8267425894737244,0.2915733158588409,0.2775438725948334,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7489597797393799,0.2155867367982864,0.9775915741920472,284.8419494628906,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1868896484375,284.8441772460937,1.0,0.4968303442001343,1.0,1.0,0.0,1.0,-2.6431539058685303,2.643148422241211,5.610457264992874e-06,2.038353443145752,0.828681230545044,0.828681230545044,0.0,125.61251068115234,103.0,32855.1015625,0.0,1552.9600830078125,1.0,281.23846435546875,283.6005554199219,291.6473388671875,293.7415466308594,293.1499938964844,293.1499938964844,281.54998779296875,36460.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342902660369873,1.0,0.0,0.0,3.31754994392395,3.3175711631774902,7.343925858549483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.5732421875,0.0,1196.9295654296875,1895.4371337890625,0.0,2788.418701171875,0.8318320512771606,1.0,0.0,3.0,1.0,0.0
12306000,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.9054598212242126,0.3850347101688385,0.3472143411636352,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8829469680786133,0.3578466475009918,0.3398105502128601,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8930673003196716,0.3698768019676208,0.2594759166240692,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8267425894737244,0.2915733158588409,0.2775438725948334,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7489597797393799,0.2155867367982864,0.9775915741920472,284.8419494628906,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1868896484375,284.8441772460937,1.0,0.4968303442001343,1.0,1.0,0.0,1.0,-2.6431539058685303,2.643148422241211,5.610457264992874e-06,2.038353443145752,0.828681230545044,0.828681230545044,0.0,125.61251068115234,103.0,32855.1015625,0.0,1552.9600830078125,1.0,281.23846435546875,283.6005554199219,291.6473388671875,293.7415466308594,293.1499938964844,293.1499938964844,281.54998779296875,36460.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342902660369873,1.0,0.0,0.0,3.31754994392395,3.3175711631774902,7.343925858549483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.5732421875,0.0,1196.9295654296875,1895.4371337890625,0.0,2788.418701171875,0.8318320512771606,1.0,0.0,3.0,1.0,0.0
12306060,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.940700113773346,0.3868443667888641,0.3483551144599914,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9155022501945496,0.3606761693954468,0.3419795632362366,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.926582098007202,0.3719784021377563,0.2605644464492798,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8540594577789307,0.2939150929450989,0.2792596518993377,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7744907736778259,0.2171934843063354,0.9824563264846802,285.0419006347656,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2023010253906,285.0439453125,1.0,0.4910683929920196,1.0,1.0,0.0,1.0,-2.6563453674316406,2.656339645385742,5.666446668328717e-06,2.0484533309936523,0.8315055966377258,0.8315055966377258,0.0,114.72759246826172,91.0,32034.6875,0.0,1522.06396484375,1.0,281.538330078125,283.8442687988281,291.6268310546875,293.6685791015625,293.1499938964844,293.1499938964844,281.8500061035156,36075.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224595785140991,1.0,0.0,0.0,3.313868761062622,3.313889741897583,7.32763680844073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.060546875,0.0,1190.888427734375,1895.4371337890625,0.0,2678.370849609375,0.8306939601898193,1.0,0.0,3.0,1.0,0.0
12306120,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.940700113773346,0.3868443667888641,0.3483551144599914,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9155022501945496,0.3606761693954468,0.3419795632362366,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.926582098007202,0.3719784021377563,0.2605644464492798,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8540594577789307,0.2939150929450989,0.2792596518993377,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7744907736778259,0.2171934843063354,0.9824563264846802,285.0419006347656,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2023010253906,285.0439453125,1.0,0.4910683929920196,1.0,1.0,0.0,1.0,-2.6563453674316406,2.656339645385742,5.666446668328717e-06,2.0484533309936523,0.8315055966377258,0.8315055966377258,0.0,114.72759246826172,91.0,32034.6875,0.0,1522.06396484375,1.0,281.538330078125,283.8442687988281,291.6268310546875,293.6685791015625,293.1499938964844,293.1499938964844,281.8500061035156,36075.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224595785140991,1.0,0.0,0.0,3.313868761062622,3.313889741897583,7.32763680844073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.060546875,0.0,1190.888427734375,1895.4371337890625,0.0,2678.370849609375,0.8306939601898193,1.0,0.0,3.0,1.0,0.0
12306180,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.98361998796463,0.3888290524482727,0.3496385812759399,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.963032841682434,0.3636620640754699,0.3442772924900055,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.9723283648490906,0.3742696642875671,0.2617731988430023,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.8935794830322266,0.2964050471782684,0.2810961604118347,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8105554580688477,0.2189522832632064,0.9879117012023926,285.235107421875,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2173767089844,285.2368469238281,1.0,0.485072910785675,1.0,1.0,0.0,1.0,-2.670862197875977,2.670856475830078,5.728410997107858e-06,2.0595808029174805,0.8368606567382812,0.8368606567382812,0.0,103.23446655273438,109.0,31230.609375,0.0,1489.8900146484375,1.0,281.83837890625,284.07977294921875,291.6062927246094,293.5993347167969,293.1499938964844,293.1499938964844,282.1499938964844,35703.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115002512931824,1.0,0.0,0.0,3.324328184127808,3.324349164962769,7.373965331680665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.546875,0.0,1198.1082763671875,1895.4371337890625,0.0,2577.015625,0.8326835632324219,1.0,0.0,3.0,1.0,0.0
12306240,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.98361998796463,0.3888290524482727,0.3496385812759399,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.963032841682434,0.3636620640754699,0.3442772924900055,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.9723283648490906,0.3742696642875671,0.2617731988430023,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.8935794830322266,0.2964050471782684,0.2810961604118347,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8105554580688477,0.2189522832632064,0.9879117012023926,285.235107421875,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2173767089844,285.2368469238281,1.0,0.485072910785675,1.0,1.0,0.0,1.0,-2.670862197875977,2.670856475830078,5.728410997107858e-06,2.0595808029174805,0.8368606567382812,0.8368606567382812,0.0,103.23446655273438,109.0,31230.609375,0.0,1489.8900146484375,1.0,281.83837890625,284.07977294921875,291.6062927246094,293.5993347167969,293.1499938964844,293.1499938964844,282.1499938964844,35703.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115002512931824,1.0,0.0,0.0,3.324328184127808,3.324349164962769,7.373965331680665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.546875,0.0,1198.1082763671875,1895.4371337890625,0.0,2577.015625,0.8326835632324219,1.0,0.0,3.0,1.0,0.0
12306300,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704528808594,0.9899587631225586,0.3898404240608215,0.3504431247711181,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.9710050225257874,0.3651830852031708,0.3456137180328369,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.9794951677322388,0.3754485547542572,0.2625184953212738,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688049316406,0.901242971420288,0.297677993774414,0.2822051644325256,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662414550781,0.8170003890991211,0.2198638319969177,0.9915825128555298,285.3705749511719,284.95001220703125,296.654052734375,288.6344909667969,296.6553649902344,297.2244567871094,285.3807373046875,1.0,0.485968679189682,1.0,1.0,0.0,1.0,-2.6800696849823,2.6800637245178223,5.767821221525082e-06,2.0666072368621826,0.8409594297409058,0.8409594297409058,0.0,101.87026977539062,109.0,30524.6640625,0.0,1496.36181640625,1.0,282.0891418457031,284.2549133300781,291.5691833496094,293.4730834960937,293.1499938964844,293.1499938964844,282.1499938964844,35511.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038375973701477,1.0,0.0,0.0,3.3343427181243896,3.3343639373779297,7.41846065466234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.6611328125,0.0,1206.1864013671875,1895.4371337890625,0.0,2506.563232421875,0.8347760438919067,1.0,0.0,3.0,1.0,0.0
12306360,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.9882084131240844,0.3909200131893158,0.3514501750469208,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.969410240650177,0.3667566776275635,0.3471279144287109,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.9777083992958068,0.3766914904117584,0.2634075880050659,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.8997164368629456,0.2989949882030487,0.2834784090518951,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.8156995177268982,0.2208120822906494,0.9959698915481568,285.4262390136719,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.231689453125,285.4282531738281,1.0,0.488429844379425,1.0,1.0,0.0,1.0,-2.690968036651612,2.690962314605713,5.814753876620671e-06,2.074976682662964,0.8447389006614685,0.8447389006614685,0.0,103.00715637207033,127.0,30486.9609375,0.0,1516.6890869140625,1.0,282.138671875,284.3109436035156,291.58331298828125,293.5301818847656,293.1499938964844,293.1499938964844,282.45001220703125,35348.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010519742965698,1.0,0.0,0.0,3.3481714725494385,3.3481924533843994,7.48012212170579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.3837890625,0.0,1218.1083984375,1895.4371337890625,0.0,2481.046875,0.8376538753509521,1.0,0.0,3.0,1.0,0.0
12306420,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461181640625,0.9687023758888244,0.39323890209198,0.3536897003650665,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.9481487274169922,0.3700241446495056,0.3503966331481933,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460876464844,0.956842601299286,0.3793263137340545,0.2653737068176269,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.880532443523407,0.3017235398292541,0.2862538695335388,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.7987644076347351,0.222778245806694,1.0057929754257202,285.6461486816406,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2456970214844,285.64794921875,1.0,0.4968538284301758,1.0,1.0,0.0,1.0,-2.715085983276367,2.7150802612304688,5.919345312577207e-06,2.093523502349853,0.8558037281036377,0.8558037281036377,0.0,110.15615844726562,145.0,29978.41015625,0.0,1583.661865234375,1.0,282.4389343261719,284.551513671875,291.56365966796875,293.4760131835937,293.1499938964844,293.1499938964844,282.75,34977.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917983531951904,1.0,0.0,0.0,3.385899305343628,3.385920524597168,7.649646818208566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.7451171875,0.0,1251.6143798828125,1895.4371337890625,0.0,2396.68896484375,0.8457058668136597,1.0,0.0,3.0,1.0,0.0
12306480,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461181640625,0.9687023758888244,0.39323890209198,0.3536897003650665,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.9481487274169922,0.3700241446495056,0.3503966331481933,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460876464844,0.956842601299286,0.3793263137340545,0.2653737068176269,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.880532443523407,0.3017235398292541,0.2862538695335388,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.7987644076347351,0.222778245806694,1.0057929754257202,285.6461486816406,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2456970214844,285.64794921875,1.0,0.4968538284301758,1.0,1.0,0.0,1.0,-2.715085983276367,2.7150802612304688,5.919345312577207e-06,2.093523502349853,0.8558037281036377,0.8558037281036377,0.0,110.15615844726562,145.0,29978.41015625,0.0,1583.661865234375,1.0,282.4389343261719,284.551513671875,291.56365966796875,293.4760131835937,293.1499938964844,293.1499938964844,282.75,34977.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917983531951904,1.0,0.0,0.0,3.385899305343628,3.385920524597168,7.649646818208566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.7451171875,0.0,1251.6143798828125,1895.4371337890625,0.0,2396.68896484375,0.8457058668136597,1.0,0.0,3.0,1.0,0.0
12306540,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.9379543662071228,0.3956444561481476,0.3561530709266662,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9169922471046448,0.3732913434505462,0.3538138270378113,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9253164529800416,0.3820266723632812,0.2674968838691711,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.8554840683937073,0.3044481873512268,0.2891729772090912,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85986328125,0.7755744457244873,0.2247480303049087,1.0163254737854004,285.8607177734375,284.95001220703125,296.49151611328125,288.5686950683594,296.4929504394531,297.2588806152344,285.8626708984375,1.0,0.50776207447052,1.0,1.0,0.0,1.0,-2.7408671379089355,2.740861177444458,6.032245437381789e-06,2.113379955291748,0.8691163063049316,0.8691163063049316,0.0,120.99044799804688,145.0,29485.662109375,0.0,1671.4259033203125,1.0,282.7374572753906,284.7859191894531,291.5413818359375,293.42047119140625,293.1499938964844,293.1499938964844,282.75,34643.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784067690372467,1.0,0.0,0.0,3.4338173866271973,3.4338390827178955,7.867698172958626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.75,0.0,1296.1439208984375,1895.4371337890625,0.0,2326.737548828125,0.8560816049575806,1.0,0.0,3.0,1.0,0.0
12306600,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.862548828125,0.9362197518348694,0.3957570791244507,0.3562893867492676,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86248779296875,0.9153594374656676,0.3734541833400726,0.3539987504482269,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625183105469,0.9236068725585938,0.382158875465393,0.2676134407520294,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623046875,0.8541923761367798,0.3045841157436371,0.2893312275409698,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86187744140625,0.7743615508079529,0.2248463630676269,1.0169005393981934,285.8625793457031,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25946044921875,285.8641357421875,1.0,0.5083819031715393,1.0,1.0,0.0,1.0,-2.742274761199951,2.7422688007354736,6.0384477365005296e-06,2.1144678592681885,0.8697398900985718,0.8697398900985718,0.0,121.6298370361328,163.0,29491.458984375,0.0,1676.4866943359375,1.0,282.7393798828125,284.78741455078125,291.5442810058594,293.4271240234375,293.1499938964844,293.1499938964844,283.04998779296875,34634.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842508554458618,1.0,0.0,0.0,3.436486005783081,3.4365079402923584,7.879932013565849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.74365234375,0.0,1298.7269287109375,1895.4371337890625,0.0,2328.388671875,0.8566651940345764,1.0,0.0,3.0,1.0,0.0
12306660,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.9028793573379515,0.398420125246048,0.3591238856315613,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.8859027624130249,0.3770118057727813,0.3578295409679413,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.8924612998962402,0.38514444231987,0.2700409591197967,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.8295687437057495,0.307547777891159,0.292613685131073,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751953125,0.7511796355247498,0.2269935756921768,1.0288712978363037,286.0757751464844,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2726745605469,286.0771179199219,1.0,0.5217117667198181,1.0,1.0,0.0,1.0,-2.771531343460083,2.7715251445770264,6.167978426674381e-06,2.137025594711304,0.8865063786506653,0.8865063786506653,0.0,135.8274688720703,181.0,29012.046875,0.0,1787.095458984375,1.0,283.0400085449219,285.01959228515625,291.5209655761719,293.3757629394531,293.1499938964844,293.1499938964844,283.1499938964844,34335.6328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776424288749695,1.0,0.0,0.0,3.498229742050171,3.498251914978028,8.165634426404722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.6015625,0.0,1358.845703125,1895.4371337890625,0.0,2268.998779296875,0.8681851625442505,1.0,0.0,3.0,1.0,0.0
12306720,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.9028793573379515,0.398420125246048,0.3591238856315613,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.8859027624130249,0.3770118057727813,0.3578295409679413,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.8924612998962402,0.38514444231987,0.2700409591197967,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.8295687437057495,0.307547777891159,0.292613685131073,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751953125,0.7511796355247498,0.2269935756921768,1.0288712978363037,286.0757751464844,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2726745605469,286.0771179199219,1.0,0.5217117667198181,1.0,1.0,0.0,1.0,-2.771531343460083,2.7715251445770264,6.167978426674381e-06,2.137025594711304,0.8865063786506653,0.8865063786506653,0.0,135.8274688720703,181.0,29012.046875,0.0,1787.095458984375,1.0,283.0400085449219,285.01959228515625,291.5209655761719,293.3757629394531,293.1499938964844,293.1499938964844,283.1499938964844,34335.6328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776424288749695,1.0,0.0,0.0,3.498229742050171,3.498251914978028,8.165634426404722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.6015625,0.0,1358.845703125,1895.4371337890625,0.0,2268.998779296875,0.8681851625442505,1.0,0.0,3.0,1.0,0.0
12306780,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.8752419948577881,0.4004384875297546,0.3617016673088074,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.8601251840591431,0.3801732361316681,0.3615416288375854,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.8657662272453308,0.3876595199108124,0.2723528146743774,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.8068859577178955,0.3101734220981598,0.2958063185214996,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.7310488820075989,0.2288730293512344,1.040590763092041,286.1472473144531,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.28045654296875,286.1471862792969,1.0,0.5359033942222595,1.0,1.0,0.0,1.0,-2.7997946739196777,2.799788236618042,6.294560989772435e-06,2.158884048461914,0.9031007885932922,0.9031007885932922,0.0,152.0633087158203,199.0,28916.142578125,0.0,1908.10595703125,1.0,283.14666748046875,285.0959167480469,291.5304260253906,293.4064636230469,293.1499938964844,293.1499938964844,283.04998779296875,33854.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814006209373474,1.0,0.0,0.0,3.54549503326416,3.545517683029175,8.387780212615326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.85400390625,0.0,1404.3846435546875,1895.4371337890625,0.0,2302.724853515625,0.8820136189460754,1.0,0.0,3.0,1.0,0.0
12306840,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.8752419948577881,0.4004384875297546,0.3617016673088074,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.8601251840591431,0.3801732361316681,0.3615416288375854,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.8657662272453308,0.3876595199108124,0.2723528146743774,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.8068859577178955,0.3101734220981598,0.2958063185214996,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.7310488820075989,0.2288730293512344,1.040590763092041,286.1472473144531,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.28045654296875,286.1471862792969,1.0,0.5359033942222595,1.0,1.0,0.0,1.0,-2.7997946739196777,2.799788236618042,6.294560989772435e-06,2.158884048461914,0.9031007885932922,0.9031007885932922,0.0,152.0633087158203,199.0,28916.142578125,0.0,1908.10595703125,1.0,283.14666748046875,285.0959167480469,291.5304260253906,293.4064636230469,293.1499938964844,293.1499938964844,283.04998779296875,33854.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814006209373474,1.0,0.0,0.0,3.54549503326416,3.545517683029175,8.387780212615326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.85400390625,0.0,1404.3846435546875,1895.4371337890625,0.0,2302.724853515625,0.8820136189460754,1.0,0.0,3.0,1.0,0.0
12306900,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838623046875,0.862407386302948,0.4008970260620117,0.3626461923122406,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.8483908176422119,0.3813816905021667,0.3631659746170044,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839538574219,0.8535352349281311,0.3884800672531128,0.2733035385608673,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.7953681349754333,0.3111649453639984,0.297206163406372,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857238769531,0.7216476202011108,0.2295498102903366,1.0457124710083008,286.0837707519531,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2804260253906,286.0791320800781,1.0,0.5430415868759155,1.0,1.0,0.0,1.0,-2.8118669986724854,2.8118607997894287,6.349079740175512e-06,2.1682474613189697,0.910053014755249,0.910053014755249,0.0,160.8717498779297,199.0,29180.916015625,0.0,1969.4896240234373,1.0,283.0667724609375,285.0198974609375,291.5532531738281,293.48486328125,293.1499938964844,293.1499938964844,283.04998779296875,34069.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789178729057312,1.0,0.0,0.0,3.586921453475952,3.586944580078125,8.584935358157963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.79736328125,0.0,1449.9208984375,1895.4371337890625,0.0,2372.928466796875,0.8897566795349121,1.0,0.0,3.0,1.0,0.0
12306960,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.8501074314117432,0.4009521007537842,0.3631842732429504,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.8372284770011902,0.3822952806949615,0.3644993007183075,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.8418818712234497,0.3889599442481994,0.2740005552768707,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499267578125,0.7841044664382935,0.3118951916694641,0.2983557283878326,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05035400390625,0.7120532989501953,0.230001613497734,1.0498642921447754,286.0496520996094,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2774353027344,286.0478515625,1.0,0.5500531196594238,1.0,1.0,0.0,1.0,-2.821330070495605,2.8213236331939697,6.391977876774035e-06,2.175586462020874,0.9170252084732056,0.9170252084732056,0.0,170.1431121826172,187.0,29229.0625,0.0,2029.3447265625,1.0,283.0526733398437,284.98541259765625,291.5397033691406,293.47088623046875,293.1499938964844,293.1499938964844,282.75,34173.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953687906265259,1.0,0.0,0.0,3.620133638381958,3.62015700340271,8.744651154302119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.96484375,0.0,1486.6383056640625,1895.4371337890625,0.0,2429.16064453125,0.8972831964492798,1.0,0.0,3.0,1.0,0.0
