time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307020,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924499511719,0.8409979343414307,0.399583488702774,0.3626483082771301,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79254150390625,0.8297507762908936,0.3830159902572632,0.3657921254634857,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925109863281,0.8336541652679443,0.3886564671993255,0.2742789685726166,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929382324219,0.7764313817024231,0.3123833835124969,0.2993907034397125,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.7047775387763977,0.2300718873739242,1.0527167320251465,285.7923889160156,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2622985839844,285.7890014648437,1.0,0.5544081926345825,1.0,1.0,0.0,1.0,-2.82726526260376,2.827258825302124,6.419192231987836e-06,2.1802966594696045,0.9262155294418336,0.9262155294418336,0.0,177.22207641601562,175.0,29831.013671875,0.0,2073.166259765625,1.0,282.75811767578125,284.7030029296875,291.53369140625,293.54034423828125,293.1499938964844,293.1499938964844,282.45001220703125,34520.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162692785263062,1.0,0.0,0.0,3.676260948181152,3.676284790039064,9.01791054275236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.70751953125,0.0,1551.4302978515625,1895.4371337890625,0.0,2621.04248046875,0.9101031422615052,1.0,0.0,3.0,1.0,0.0
12307080,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924499511719,0.8409979343414307,0.399583488702774,0.3626483082771301,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79254150390625,0.8297507762908936,0.3830159902572632,0.3657921254634857,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925109863281,0.8336541652679443,0.3886564671993255,0.2742789685726166,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929382324219,0.7764313817024231,0.3123833835124969,0.2993907034397125,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.7047775387763977,0.2300718873739242,1.0527167320251465,285.7923889160156,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2622985839844,285.7890014648437,1.0,0.5544081926345825,1.0,1.0,0.0,1.0,-2.82726526260376,2.827258825302124,6.419192231987836e-06,2.1802966594696045,0.9262155294418336,0.9262155294418336,0.0,177.22207641601562,175.0,29831.013671875,0.0,2073.166259765625,1.0,282.75811767578125,284.7030029296875,291.53369140625,293.54034423828125,293.1499938964844,293.1499938964844,282.45001220703125,34520.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162692785263062,1.0,0.0,0.0,3.676260948181152,3.676284790039064,9.01791054275236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.70751953125,0.0,1551.4302978515625,1895.4371337890625,0.0,2621.04248046875,0.9101031422615052,1.0,0.0,3.0,1.0,0.0
12307140,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.8393455147743225,0.3970473408699035,0.3605950176715851,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.8295605182647705,0.3827285170555115,0.3657281100749969,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.8327364921569824,0.3872507810592651,0.2734650671482086,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225830078125,0.7761009335517883,0.3119636476039886,0.2991837561130523,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.7040355205535889,0.2293145954608917,1.0501673221588137,285.52203369140625,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2408142089844,285.5185241699219,1.0,0.5531805753707886,1.0,1.0,0.0,1.0,-2.820439100265503,2.820432662963867,6.388141173374606e-06,2.174990653991699,0.9316718578338624,0.9316718578338624,0.0,177.0884552001953,163.0,30310.287109375,0.0,2061.273193359375,1.0,282.45782470703125,284.4113464355469,291.4813537597656,293.5276184082031,293.1499938964844,293.1499938964844,282.1499938964844,34892.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318518400192261,1.0,0.0,0.0,3.718397855758667,3.718422174453736,9.225820463143464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.81494140625,0.0,1602.164794921875,1895.4371337890625,0.0,2765.69140625,0.9198150634765624,1.0,0.0,3.0,1.0,0.0
12307200,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.8393455147743225,0.3970473408699035,0.3605950176715851,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.8295605182647705,0.3827285170555115,0.3657281100749969,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.8327364921569824,0.3872507810592651,0.2734650671482086,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225830078125,0.7761009335517883,0.3119636476039886,0.2991837561130523,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.7040355205535889,0.2293145954608917,1.0501673221588137,285.52203369140625,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2408142089844,285.5185241699219,1.0,0.5531805753707886,1.0,1.0,0.0,1.0,-2.820439100265503,2.820432662963867,6.388141173374606e-06,2.174990653991699,0.9316718578338624,0.9316718578338624,0.0,177.0884552001953,163.0,30310.287109375,0.0,2061.273193359375,1.0,282.45782470703125,284.4113464355469,291.4813537597656,293.5276184082031,293.1499938964844,293.1499938964844,282.1499938964844,34892.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318518400192261,1.0,0.0,0.0,3.718397855758667,3.718422174453736,9.225820463143464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.81494140625,0.0,1602.164794921875,1895.4371337890625,0.0,2765.69140625,0.9198150634765624,1.0,0.0,3.0,1.0,0.0
12307260,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.8422040343284607,0.3939890563488006,0.3578052520751953,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.8337603211402893,0.3818762600421905,0.3648836016654968,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.8362235426902771,0.3852749764919281,0.2720594704151153,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25555419921875,0.7801794409751892,0.3110259473323822,0.2982484102249145,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562866210937,0.7072429656982422,0.2280550450086593,1.0442743301391602,285.25506591796875,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2169494628906,285.2518920898437,1.0,0.5483885407447815,1.0,1.0,0.0,1.0,-2.806180477142334,2.8061740398406982,6.323431534838164e-06,2.163865566253662,0.9335643649101256,0.9335643649101256,0.0,172.5620574951172,151.0,30739.544921875,0.0,2016.2747802734373,1.0,282.1575927734375,284.1231689453125,291.4255065917969,293.49609375,293.1499938964844,293.1499938964844,281.8500061035156,35262.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418852090835571,1.0,0.0,0.0,3.746722459793091,3.746747255325317,9.366909807795308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.1220703125,0.0,1637.7996826171875,1895.4371337890625,0.0,2859.333984375,0.926425576210022,1.0,0.0,3.0,1.0,0.0
12307320,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.8422040343284607,0.3939890563488006,0.3578052520751953,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.8337603211402893,0.3818762600421905,0.3648836016654968,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.8362235426902771,0.3852749764919281,0.2720594704151153,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25555419921875,0.7801794409751892,0.3110259473323822,0.2982484102249145,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562866210937,0.7072429656982422,0.2280550450086593,1.0442743301391602,285.25506591796875,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2169494628906,285.2518920898437,1.0,0.5483885407447815,1.0,1.0,0.0,1.0,-2.806180477142334,2.8061740398406982,6.323431534838164e-06,2.163865566253662,0.9335643649101256,0.9335643649101256,0.0,172.5620574951172,151.0,30739.544921875,0.0,2016.2747802734373,1.0,282.1575927734375,284.1231689453125,291.4255065917969,293.49609375,293.1499938964844,293.1499938964844,281.8500061035156,35262.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418852090835571,1.0,0.0,0.0,3.746722459793091,3.746747255325317,9.366909807795308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.1220703125,0.0,1637.7996826171875,1895.4371337890625,0.0,2859.333984375,0.926425576210022,1.0,0.0,3.0,1.0,0.0
12307380,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8487378358840942,0.3908761739730835,0.3547765016555786,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8414779901504517,0.380810797214508,0.3636550307273865,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8432573676109314,0.3831271529197693,0.2703925371170044,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7877848148345947,0.309885710477829,0.2969460487365722,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7134055495262146,0.2265781164169311,1.036595344543457,285.0184326171875,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.19384765625,285.0153503417969,1.0,0.5413826704025269,1.0,1.0,0.0,1.0,-2.7882678508758545,2.788261651992798,6.242552444746252e-06,2.1498639583587646,0.9325717687606812,0.9325717687606812,0.0,165.19642639160156,139.0,31318.779296875,0.0,1952.3577880859373,1.0,281.857421875,283.8512878417969,291.38458251953125,293.4847106933594,293.1499938964844,293.1499938964844,281.54998779296875,35600.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496516346931458,1.0,0.0,0.0,3.762441396713257,3.762466430664064,9.445669775232092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.0693359375,0.0,1658.8218994140625,1895.4371337890625,0.0,2932.008056640625,0.9301813840866088,1.0,0.0,3.0,1.0,0.0
12307440,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8487378358840942,0.3908761739730835,0.3547765016555786,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8414779901504517,0.380810797214508,0.3636550307273865,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8432573676109314,0.3831271529197693,0.2703925371170044,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7877848148345947,0.309885710477829,0.2969460487365722,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7134055495262146,0.2265781164169311,1.036595344543457,285.0184326171875,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.19384765625,285.0153503417969,1.0,0.5413826704025269,1.0,1.0,0.0,1.0,-2.7882678508758545,2.788261651992798,6.242552444746252e-06,2.1498639583587646,0.9325717687606812,0.9325717687606812,0.0,165.19642639160156,139.0,31318.779296875,0.0,1952.3577880859373,1.0,281.857421875,283.8512878417969,291.38458251953125,293.4847106933594,293.1499938964844,293.1499938964844,281.54998779296875,35600.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496516346931458,1.0,0.0,0.0,3.762441396713257,3.762466430664064,9.445669775232092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.0693359375,0.0,1658.8218994140625,1895.4371337890625,0.0,2932.008056640625,0.9301813840866088,1.0,0.0,3.0,1.0,0.0
12307500,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8533742427825928,0.389320820569992,0.3532817661762237,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8466514945030212,0.3802409470081329,0.3629994392395019,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8480979204177856,0.3820305168628692,0.2695434987545013,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7928683757781982,0.3092819452285766,0.2962504923343658,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7173956632614136,0.2258052378892898,1.0324980020523071,284.8515625,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1831970214844,284.8403625488281,1.0,0.5373407006263733,1.0,1.0,0.0,1.0,-2.7789034843444824,2.778897285461426,6.200471943884622e-06,2.142541646957397,0.9302978515625,0.9302978515625,0.0,160.76129150390625,139.0,31956.568359375,0.0,1916.47705078125,1.0,281.5982971191406,283.6463317871094,291.3960266113281,293.5829162597656,293.1499938964844,293.1499938964844,281.54998779296875,35779.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560827374458313,1.0,0.0,0.0,3.7658421993255615,3.7658674716949454,9.462753496336518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.80859375,0.0,1664.205078125,1895.4371337890625,0.0,2992.272216796875,0.9310311675071716,1.0,0.0,3.0,1.0,0.0
12307560,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.8585408926010132,0.3876983523368835,0.3516496419906616,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.8523873090744019,0.3796032965183258,0.3622269630432129,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.853484034538269,0.380867063999176,0.2686024010181427,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.7984477281570435,0.3086198568344116,0.295456200838089,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.7216716408729553,0.2249827980995178,1.0280239582061768,284.7835388183594,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1724548339844,284.78057861328125,1.0,0.5330029726028442,1.0,1.0,0.0,1.0,-2.768551826477051,2.768545627593994,6.1541459217551164e-06,2.1344594955444336,0.9284575581550598,0.9284575581550598,0.0,156.09329223632812,127.0,31856.828125,0.0,1878.1846923828125,1.0,281.5572204589844,283.5830993652344,291.3525390625,293.4837341308594,293.1499938964844,293.1499938964844,281.25,35932.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572383522987366,1.0,0.0,0.0,3.765881776809693,3.765907049179077,9.462952448302532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.4208984375,0.0,1665.4332275390625,1895.4371337890625,0.0,3003.107177734375,0.9311715364456176,1.0,0.0,3.0,1.0,0.0
12307620,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574645996094,0.871518611907959,0.3844393193721771,0.3484081923961639,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574645996094,0.8665130138397217,0.3782763481140136,0.3606386184692383,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574645996094,0.8668910264968872,0.3785202503204345,0.2667146921157837,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55780029296875,0.8117316961288452,0.3072532415390014,0.293824166059494,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584716796875,0.7318841218948364,0.2233060747385025,1.018858551979065,284.557373046875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15264892578125,284.5545959472656,1.0,0.5237192511558533,1.0,1.0,0.0,1.0,-2.7475030422210693,2.747497081756592,6.06047069595661e-06,2.118018865585327,0.9213854074478148,0.9213854074478148,0.0,145.98927307128906,115.0,32468.56640625,0.0,1798.281494140625,1.0,281.2573547363281,283.3265380859375,291.3236694335937,293.4898681640625,293.1499938964844,293.1499938964844,280.95001220703125,36262.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650358319282532,1.0,0.0,0.0,3.7570862770080566,3.7571113109588623,9.418800459570776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.6435546875,0.0,1657.62109375,1895.4371337890625,0.0,3076.24169921875,0.929412841796875,1.0,0.0,3.0,1.0,0.0
12307680,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574645996094,0.871518611907959,0.3844393193721771,0.3484081923961639,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574645996094,0.8665130138397217,0.3782763481140136,0.3606386184692383,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574645996094,0.8668910264968872,0.3785202503204345,0.2667146921157837,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55780029296875,0.8117316961288452,0.3072532415390014,0.293824166059494,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584716796875,0.7318841218948364,0.2233060747385025,1.018858551979065,284.557373046875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15264892578125,284.5545959472656,1.0,0.5237192511558533,1.0,1.0,0.0,1.0,-2.7475030422210693,2.747497081756592,6.06047069595661e-06,2.118018865585327,0.9213854074478148,0.9213854074478148,0.0,145.98927307128906,115.0,32468.56640625,0.0,1798.281494140625,1.0,281.2573547363281,283.3265380859375,291.3236694335937,293.4898681640625,293.1499938964844,293.1499938964844,280.95001220703125,36262.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650358319282532,1.0,0.0,0.0,3.7570862770080566,3.7571113109588623,9.418800459570776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.6435546875,0.0,1657.62109375,1895.4371337890625,0.0,3076.24169921875,0.929412841796875,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3495483398437,0.8850691318511963,0.3816586136817932,0.3456719815731048,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3495788574219,0.8810986876487732,0.377088725566864,0.359245091676712,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3495788574219,0.8808398246765137,0.3765011727809906,0.2651084363460541,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500671386719,0.8242780566215515,0.3060484230518341,0.2924039661884308,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3511047363281,0.7423147559165955,0.2218644618988037,1.010998010635376,284.3494567871094,284.95001220703125,295.732666015625,288.2748718261719,295.7342529296875,297.13751220703125,284.3454895019531,1.0,0.5155264735221863,1.0,1.0,0.0,1.0,-2.7294576168060303,2.7294514179229736,5.980756668577669e-06,2.103935480117798,0.9129614233970642,0.9129614233970642,0.0,137.11241149902344,115.0,33148.47265625,0.0,1729.6951904296875,1.0,280.96405029296875,283.0882873535156,291.3139953613281,293.5330505371094,293.1499938964844,293.1499938964844,280.95001220703125,36558.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735479116439819,1.0,0.0,0.0,3.740083932876587,3.7401089668273926,9.333746220363536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.7421875,0.0,1640.0035400390625,1895.4371337890625,0.0,3156.089111328125,0.9257856607437134,1.0,0.0,3.0,1.0,0.0
12307800,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373718261719,0.888110876083374,0.3811247050762176,0.3450950086116791,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33740234375,0.8843674063682556,0.3768627643585205,0.3589427173137665,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33740234375,0.8839728832244873,0.3761120438575744,0.2647678256034851,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33770751953125,0.8270118236541748,0.3058159053325653,0.2920994460582733,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7446679472923279,0.2215804457664489,1.0093446969985962,284.3373107910156,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1347351074219,284.33465576171875,1.0,0.5138159394264221,1.0,1.0,0.0,1.0,-2.725637912750244,2.7256319522857666,5.963937837805133e-06,2.100947618484497,0.9114334583282472,0.9114334583282472,0.0,135.28533935546875,103.0,33095.65625,0.0,1715.5291748046875,1.0,280.9574890136719,283.07830810546875,291.2967834472656,293.50103759765625,293.1499938964844,293.1499938964844,280.6499938964844,36601.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734360933303833,1.0,0.0,0.0,3.7357449531555176,3.7357699871063232,9.312102520198096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.43505859375,0.0,1635.27880859375,1895.4371337890625,0.0,3155.0400390625,0.924849569797516,1.0,0.0,3.0,1.0,0.0
12307860,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.12115478515625,0.9091752171516418,0.3777416944503784,0.3417098224163055,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12115478515625,0.9067015647888184,0.3753602206707001,0.3571505844593048,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.12115478515625,0.9054360389709472,0.3736290335655212,0.2627609670162201,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214599609375,0.8456732034683228,0.3043067753314972,0.2902944087982178,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220703125,0.7611021399497986,0.2198092192411422,0.999563455581665,284.1210632324219,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1185302734375,284.1185913085937,1.0,0.5034528374671936,1.0,1.0,0.0,1.0,-2.7030813694000244,2.703075408935547,5.86518535783398e-06,2.083347082138061,0.8986262679100037,0.8986262679100037,0.0,124.2446060180664,91.0,33678.546875,0.0,1631.4793701171875,1.0,280.6576843261719,282.8357849121094,291.2680969238281,293.5087280273437,293.1499938964844,293.1499938964844,280.3500061035156,36965.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819304704666138,1.0,0.0,0.0,3.700939893722534,3.7009646892547607,9.139393455370736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.53076171875,0.0,1597.9053955078125,1895.4371337890625,0.0,3234.669677734375,0.9172974824905396,1.0,0.0,3.0,1.0,0.0
12307920,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.12115478515625,0.9091752171516418,0.3777416944503784,0.3417098224163055,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12115478515625,0.9067015647888184,0.3753602206707001,0.3571505844593048,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.12115478515625,0.9054360389709472,0.3736290335655212,0.2627609670162201,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214599609375,0.8456732034683228,0.3043067753314972,0.2902944087982178,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220703125,0.7611021399497986,0.2198092192411422,0.999563455581665,284.1210632324219,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1185302734375,284.1185913085937,1.0,0.5034528374671936,1.0,1.0,0.0,1.0,-2.7030813694000244,2.703075408935547,5.86518535783398e-06,2.083347082138061,0.8986262679100037,0.8986262679100037,0.0,124.2446060180664,91.0,33678.546875,0.0,1631.4793701171875,1.0,280.6576843261719,282.8357849121094,291.2680969238281,293.5087280273437,293.1499938964844,293.1499938964844,280.3500061035156,36965.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819304704666138,1.0,0.0,0.0,3.700939893722534,3.7009646892547607,9.139393455370736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.53076171875,0.0,1597.9053955078125,1895.4371337890625,0.0,3234.669677734375,0.9172974824905396,1.0,0.0,3.0,1.0,0.0
12307980,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90997314453125,0.938748300075531,0.3743035495281219,0.3382644951343536,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100036621094,0.9378017783164978,0.373780220746994,0.3552749454975128,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100036621094,0.9354475736618042,0.3710801005363464,0.2607006430625915,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102783203125,0.8700934052467346,0.302735298871994,0.2884206473827362,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9108581542969,0.7827518582344055,0.2180007100105285,0.9895697236061096,283.909912109375,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1039428710937,283.9076538085937,1.0,0.4927205741405487,1.0,1.0,0.0,1.0,-2.679949998855591,2.6799442768096924,5.764794877904933e-06,2.065307855606079,0.8830413818359375,0.8830413818359375,0.0,113.0096435546875,79.0,34213.609375,0.0,1547.065185546875,1.0,280.3580017089844,282.6003723144531,291.2377624511719,293.5118713378906,293.1499938964844,293.1499938964844,280.6499938964844,37364.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900032639503479,1.0,0.0,0.0,3.651290893554688,3.651315212249756,8.895823953025683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.13232421875,0.0,1544.816162109375,1895.4371337890625,0.0,3310.238037109375,0.9064747095108032,1.0,0.0,3.0,1.0,0.0
12308040,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90997314453125,0.938748300075531,0.3743035495281219,0.3382644951343536,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100036621094,0.9378017783164978,0.373780220746994,0.3552749454975128,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100036621094,0.9354475736618042,0.3710801005363464,0.2607006430625915,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102783203125,0.8700934052467346,0.302735298871994,0.2884206473827362,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9108581542969,0.7827518582344055,0.2180007100105285,0.9895697236061096,283.909912109375,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1039428710937,283.9076538085937,1.0,0.4927205741405487,1.0,1.0,0.0,1.0,-2.679949998855591,2.6799442768096924,5.764794877904933e-06,2.065307855606079,0.8830413818359375,0.8830413818359375,0.0,113.0096435546875,79.0,34213.609375,0.0,1547.065185546875,1.0,280.3580017089844,282.6003723144531,291.2377624511719,293.5118713378906,293.1499938964844,293.1499938964844,280.6499938964844,37364.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900032639503479,1.0,0.0,0.0,3.651290893554688,3.651315212249756,8.895823953025683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.13232421875,0.0,1544.816162109375,1895.4371337890625,0.0,3310.238037109375,0.9064747095108032,1.0,0.0,3.0,1.0,0.0
12308100,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0298156738281,0.9572429656982422,0.3731986582279205,0.3367364108562469,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0298156738281,0.9571080207824708,0.373401403427124,0.3544589281082153,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02978515625,0.9544567465782166,0.3702831268310547,0.2597808837890625,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0286560058594,0.886249303817749,0.3022876679897308,0.2875817120075226,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0261535644531,0.7969459295272827,0.2173537164926529,0.9849177598953248,284.0301208496094,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.10040283203125,284.0390625,1.0,0.4872873425483703,1.0,1.0,0.0,1.0,-2.669423341751098,2.6694176197052,5.719239197787829e-06,2.057023286819458,0.8780391812324524,0.8780391812324524,0.0,107.15917205810548,79.0,33140.83984375,0.0,1505.7552490234375,1.0,280.6010437011719,282.767822265625,291.13018798828125,293.247802734375,293.1499938964844,293.1499938964844,280.6499938964844,37378.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878382682800293,1.0,0.0,0.0,3.624706506729126,3.624730348587036,8.766756991462898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.40283203125,0.0,1515.454345703125,1895.4371337890625,0.0,3201.422119140625,0.9006226658821106,1.0,0.0,3.0,1.0,0.0
12308160,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07666015625,0.979568600654602,0.3727030456066131,0.3358476161956787,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.07666015625,0.9799469113349916,0.3735002875328064,0.3541218638420105,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.07666015625,0.9773517847061156,0.3700098991394043,0.2592625617980957,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765075683594,0.908438801765442,0.3022449016571045,0.2871380150318146,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0761108398437,0.8157649040222168,0.2170414477586746,0.9817183017730712,284.07672119140625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.1012878417969,284.0780334472656,1.0,0.4820124506950378,1.0,1.0,0.0,1.0,-2.662942886352539,2.6629371643066406,5.691184924216941e-06,2.051875114440918,0.8727278709411621,0.8727278709411621,0.0,100.78572845458984,97.0,32860.7421875,0.0,1467.8985595703125,1.0,280.6421203613281,282.82049560546875,291.1025085449219,293.2249755859375,293.1499938964844,293.1499938964844,280.95001220703125,37365.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689833879470825,1.0,0.0,0.0,3.5995123386383057,3.599536180496216,8.645311595500971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.0537109375,0.0,1487.7978515625,1895.4371337890625,0.0,3113.27392578125,0.894972026348114,1.0,0.0,3.0,1.0,0.0
12308220,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713317871094,0.9858534932136536,0.372595876455307,0.3354378640651703,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713317871094,0.9870452880859376,0.3745334446430206,0.3547709882259369,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713317871094,0.9840781688690186,0.3703208565711975,0.2592372000217438,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2710876464844,0.9167982935905457,0.3028841912746429,0.2874505519866943,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705383300781,0.821471631526947,0.2170634269714355,0.9805484414100648,284.2713928222656,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1101989746094,284.2733459472656,1.0,0.4814701080322265,1.0,1.0,0.0,1.0,-2.6621553897857666,2.662149667739868,5.687339125870494e-06,2.0510354042053223,0.8652522563934326,0.8652522563934326,0.0,98.96702575683594,115.0,31642.384765625,0.0,1458.5791015625,1.0,280.9411315917969,283.0652160644531,291.0553283691406,293.07763671875,293.1499938964844,293.1499938964844,281.25,37214.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446248769760132,1.0,0.0,0.0,3.553305387496948,3.5533287525177,8.424776183346694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.67041015625,0.0,1437.0772705078125,1895.4371337890625,0.0,2884.954345703125,0.8845956325531006,1.0,0.0,3.0,1.0,0.0
12308280,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713317871094,0.9858534932136536,0.372595876455307,0.3354378640651703,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713317871094,0.9870452880859376,0.3745334446430206,0.3547709882259369,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713317871094,0.9840781688690186,0.3703208565711975,0.2592372000217438,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2710876464844,0.9167982935905457,0.3028841912746429,0.2874505519866943,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705383300781,0.821471631526947,0.2170634269714355,0.9805484414100648,284.2713928222656,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1101989746094,284.2733459472656,1.0,0.4814701080322265,1.0,1.0,0.0,1.0,-2.6621553897857666,2.662149667739868,5.687339125870494e-06,2.0510354042053223,0.8652522563934326,0.8652522563934326,0.0,98.96702575683594,115.0,31642.384765625,0.0,1458.5791015625,1.0,280.9411315917969,283.0652160644531,291.0553283691406,293.07763671875,293.1499938964844,293.1499938964844,281.25,37214.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446248769760132,1.0,0.0,0.0,3.553305387496948,3.5533287525177,8.424776183346694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.67041015625,0.0,1437.0772705078125,1895.4371337890625,0.0,2884.954345703125,0.8845956325531006,1.0,0.0,3.0,1.0,0.0
12308340,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701538085937,0.9664617776870728,0.3730682134628296,0.3359532058238983,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701843261719,0.9688558578491212,0.3762089312076568,0.3564279675483703,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701538085937,0.9647835493087769,0.3712530434131622,0.2599494755268097,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.896626353263855,0.3040836155414581,0.2886776924133301,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693603515625,0.8048098087310791,0.2176038920879364,0.983466386795044,284.4702453613281,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1238098144531,284.4723205566406,1.0,0.486795425415039,1.0,1.0,0.0,1.0,-2.6705965995788574,2.670590877532959,5.723330104956403e-06,2.0574748516082764,0.8604599833488464,0.8604599833488464,0.0,104.53653717041016,133.0,30526.017578125,0.0,1495.450439453125,1.0,281.24072265625,283.3114624023437,291.0419311523437,292.98834228515625,293.1499938964844,293.1499938964844,281.54998779296875,36976.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234581351280212,1.0,0.0,0.0,3.515875816345215,3.515898942947388,8.248222798101779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.3837890625,0.0,1396.046875,1895.4371337890625,0.0,2687.635986328125,0.87610924243927,1.0,0.0,3.0,1.0,0.0
12308400,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701538085937,0.9664617776870728,0.3730682134628296,0.3359532058238983,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701843261719,0.9688558578491212,0.3762089312076568,0.3564279675483703,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701538085937,0.9647835493087769,0.3712530434131622,0.2599494755268097,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.896626353263855,0.3040836155414581,0.2886776924133301,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693603515625,0.8048098087310791,0.2176038920879364,0.983466386795044,284.4702453613281,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1238098144531,284.4723205566406,1.0,0.486795425415039,1.0,1.0,0.0,1.0,-2.6705965995788574,2.670590877532959,5.723330104956403e-06,2.0574748516082764,0.8604599833488464,0.8604599833488464,0.0,104.53653717041016,133.0,30526.017578125,0.0,1495.450439453125,1.0,281.24072265625,283.3114624023437,291.0419311523437,292.98834228515625,293.1499938964844,293.1499938964844,281.54998779296875,36976.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234581351280212,1.0,0.0,0.0,3.515875816345215,3.515898942947388,8.248222798101779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.3837890625,0.0,1396.046875,1895.4371337890625,0.0,2687.635986328125,0.87610924243927,1.0,0.0,3.0,1.0,0.0
12308460,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6699523925781,0.931644856929779,0.3738459646701813,0.3369485735893249,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.9355286359786988,0.378245860338211,0.3586493730545044,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6699523925781,0.9302467703819276,0.3725239038467407,0.2610616385936737,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.8675190806388855,0.3055943846702575,0.29041787981987,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.7783269882202148,0.2184289246797561,0.9886995553970336,284.6700439453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1390686035156,284.6723327636719,1.0,0.4958384335041046,1.0,1.0,0.0,1.0,-2.6841742992401123,2.684168577194214,5.781695563200628e-06,2.06794548034668,0.8583310842514038,0.8583310842514038,0.0,114.75177001953124,151.0,29504.32421875,-0.0,1560.9814453125,1.0,281.5404052734375,283.557373046875,291.03277587890625,292.9154357910156,293.1499938964844,293.1499938964844,281.8500061035156,36685.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057097792625427,1.0,0.0,0.0,3.489308834075928,3.4893314838409424,8.12404152839008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.70361328125,0.0,1366.5330810546875,1895.4371337890625,0.0,2523.741943359375,0.8699937462806702,1.0,0.0,3.0,1.0,0.0
12308520,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6699523925781,0.931644856929779,0.3738459646701813,0.3369485735893249,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.9355286359786988,0.378245860338211,0.3586493730545044,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6699523925781,0.9302467703819276,0.3725239038467407,0.2610616385936737,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.8675190806388855,0.3055943846702575,0.29041787981987,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.7783269882202148,0.2184289246797561,0.9886995553970336,284.6700439453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1390686035156,284.6723327636719,1.0,0.4958384335041046,1.0,1.0,0.0,1.0,-2.6841742992401123,2.684168577194214,5.781695563200628e-06,2.06794548034668,0.8583310842514038,0.8583310842514038,0.0,114.75177001953124,151.0,29504.32421875,-0.0,1560.9814453125,1.0,281.5404052734375,283.557373046875,291.03277587890625,292.9154357910156,293.1499938964844,293.1499938964844,281.8500061035156,36685.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057097792625427,1.0,0.0,0.0,3.489308834075928,3.4893314838409424,8.12404152839008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.70361328125,0.0,1366.5330810546875,1895.4371337890625,0.0,2523.741943359375,0.8699937462806702,1.0,0.0,3.0,1.0,0.0
12308580,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8963918089866638,0.3748804330825805,0.3382870256900787,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9007173776626587,0.3805593252182007,0.3612577319145202,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8956199288368225,0.3740685284137726,0.2624532878398895,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8395788669586182,0.3073360323905945,0.2925020456314087,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7525656819343567,0.2194470763206482,0.9954110383987428,284.8731384277344,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1545715332031,284.8750915527344,1.0,0.5071597099304199,1.0,1.0,0.0,1.0,-2.701156616210937,2.70115065574646,5.8551927395456005e-06,2.0810797214508057,0.8589491248130798,0.8589491248130798,0.0,127.96941375732422,169.0,28643.921875,-0.0,1645.8826904296875,1.0,281.8401794433594,283.8060607910156,291.02166748046875,292.85137939453125,293.1499938964844,293.1499938964844,282.1499938964844,36356.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908011078834534,1.0,0.0,0.0,3.475064277648926,3.4750866889953613,8.057846798692481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.24072265625,0.0,1349.6556396484375,1895.4371337890625,0.0,2387.636962890625,0.866581916809082,1.0,0.0,3.0,1.0,0.0
12308640,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8963918089866638,0.3748804330825805,0.3382870256900787,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9007173776626587,0.3805593252182007,0.3612577319145202,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8956199288368225,0.3740685284137726,0.2624532878398895,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8395788669586182,0.3073360323905945,0.2925020456314087,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7525656819343567,0.2194470763206482,0.9954110383987428,284.8731384277344,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1545715332031,284.8750915527344,1.0,0.5071597099304199,1.0,1.0,0.0,1.0,-2.701156616210937,2.70115065574646,5.8551927395456005e-06,2.0810797214508057,0.8589491248130798,0.8589491248130798,0.0,127.96941375732422,169.0,28643.921875,-0.0,1645.8826904296875,1.0,281.8401794433594,283.8060607910156,291.02166748046875,292.85137939453125,293.1499938964844,293.1499938964844,282.1499938964844,36356.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908011078834534,1.0,0.0,0.0,3.475064277648926,3.4750866889953613,8.057846798692481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.24072265625,0.0,1349.6556396484375,1895.4371337890625,0.0,2387.636962890625,0.866581916809082,1.0,0.0,3.0,1.0,0.0
12308700,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8812538385391235,0.3754499852657318,0.339011549949646,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8859887719154358,0.3817802965641022,0.3626425564289093,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8807201981544495,0.374906063079834,0.2632071673870086,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8270846605300903,0.3082589209079742,0.2936166226863861,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7411396503448486,0.2199965864419937,0.9990823864936828,285.01641845703125,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1620788574219,285.0266418457031,1.0,0.5133618712425232,1.0,1.0,0.0,1.0,-2.7103476524353027,2.7103419303894043,5.895192771276925e-06,2.0882017612457275,0.8607676029205322,0.8607676029205322,0.0,135.39361572265625,169.0,27883.677734375,-0.0,1693.5157470703125,1.0,282.0936889648437,283.9914855957031,290.9862060546875,292.7250061035156,293.1499938964844,293.1499938964844,282.1499938964844,36174.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815226316452026,1.0,0.0,0.0,3.472470998764038,3.4724931716918945,8.045823847169231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.6181640625,0.0,1345.7236328125,1895.4371337890625,0.0,2303.82177734375,0.8659074902534485,1.0,0.0,3.0,1.0,0.0
12308760,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8676369190216064,0.3761156499385834,0.3398857414722442,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8726850152015686,0.3830868601799011,0.3641538023948669,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8673160672187805,0.3758355677127838,0.2640632390975952,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8156298995018005,0.3092525005340576,0.2948358356952667,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.730960488319397,0.2206002920866012,1.0031317472457886,285.0718688964844,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.16998291015625,285.0736389160156,1.0,0.5198352932929993,1.0,1.0,0.0,1.0,-2.7205734252929688,2.720567464828491,5.939847596891923e-06,2.0961217880249023,0.8621851801872253,0.8621851801872253,0.0,143.12376403808594,187.0,27799.677734375,-0.0,1744.4207763671875,1.0,282.1402282714844,284.0492248535156,291.0048217773437,292.7847595214844,293.1499938964844,293.1499938964844,282.45001220703125,36018.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776693105697632,1.0,0.0,0.0,3.4735536575317383,3.4735758304595947,8.050841984186263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.826171875,0.0,1345.7119140625,1895.4371337890625,0.0,2269.239990234375,0.865985631942749,1.0,0.0,3.0,1.0,0.0
12308820,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.8441387414932251,0.3776257932186126,0.3417419195175171,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8496811985969543,0.3858667910099029,0.3673107028007507,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.8442133069038391,0.377868115901947,0.2658731043338775,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.7937309145927429,0.3113734126091003,0.2973894476890564,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.7124773859977722,0.2219019085168838,1.0116722583770752,285.2870178222656,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1856384277344,285.2888488769531,1.0,0.5332841277122498,1.0,1.0,0.0,1.0,-2.742102861404419,2.7420969009399414,6.034437774360413e-06,2.112807035446167,0.8684048056602478,0.8684048056602478,0.0,159.48147583007812,175.0,27115.904296875,-0.0,1853.1905517578125,1.0,282.4401550292969,284.2958679199219,290.9853515625,292.7217102050781,293.1499938964844,293.1499938964844,282.75,35661.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655901312828064,1.0,0.0,0.0,3.4853086471557617,3.4853310585021973,8.105424740278977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.44091796875,0.0,1355.128173828125,1895.4371337890625,0.0,2161.780029296875,0.8683263063430786,1.0,0.0,3.0,1.0,0.0
