time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308880,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.8441387414932251,0.3776257932186126,0.3417419195175171,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8496811985969543,0.3858667910099029,0.3673107028007507,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.8442133069038391,0.377868115901947,0.2658731043338775,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.7937309145927429,0.3113734126091003,0.2973894476890564,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.7124773859977722,0.2219019085168838,1.0116722583770752,285.2870178222656,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1856384277344,285.2888488769531,1.0,0.5332841277122498,1.0,1.0,0.0,1.0,-2.742102861404419,2.7420969009399414,6.034437774360413e-06,2.112807035446167,0.8684048056602478,0.8684048056602478,0.0,159.48147583007812,175.0,27115.904296875,-0.0,1853.1905517578125,1.0,282.4401550292969,284.2958679199219,290.9853515625,292.7217102050781,293.1499938964844,293.1499938964844,282.75,35661.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655901312828064,1.0,0.0,0.0,3.4853086471557617,3.4853310585021973,8.105424740278977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.44091796875,0.0,1355.128173828125,1895.4371337890625,0.0,2161.780029296875,0.8683263063430786,1.0,0.0,3.0,1.0,0.0
12308940,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50689697265625,0.8399295806884766,0.3795367777347564,0.3435033559799194,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069274902344,0.8462006449699402,0.3889779448509216,0.3703120648860931,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50689697265625,0.8403394818305969,0.3802551925182342,0.267583280801773,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.7901753783226013,0.3137724697589874,0.2997365593910217,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062866210937,0.7091437578201294,0.2234180867671966,1.018943428993225,285.5069580078125,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.2015686035156,285.5084533691406,1.0,0.538062334060669,1.0,1.0,0.0,1.0,-2.761444568634033,2.761438608169556,6.120219950389583e-06,2.1278746128082275,0.8776429891586304,0.8776429891586304,0.0,164.2530517578125,163.0,26485.1953125,-0.0,1905.5826416015625,1.0,282.7403564453125,284.5404052734375,290.9665222167969,292.6650085449219,293.1499938964844,293.1499938964844,283.04998779296875,35305.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549318671226501,1.0,0.0,0.0,3.510528564453125,3.51055121421814,8.223152576647408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.9814453125,0.0,1378.4696044921875,1895.4371337890625,0.0,2068.2685546875,0.873668372631073,1.0,0.0,3.0,1.0,0.0
12309000,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50689697265625,0.8399295806884766,0.3795367777347564,0.3435033559799194,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069274902344,0.8462006449699402,0.3889779448509216,0.3703120648860931,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50689697265625,0.8403394818305969,0.3802551925182342,0.267583280801773,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.7901753783226013,0.3137724697589874,0.2997365593910217,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062866210937,0.7091437578201294,0.2234180867671966,1.018943428993225,285.5069580078125,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.2015686035156,285.5084533691406,1.0,0.538062334060669,1.0,1.0,0.0,1.0,-2.761444568634033,2.761438608169556,6.120219950389583e-06,2.1278746128082275,0.8776429891586304,0.8776429891586304,0.0,164.2530517578125,163.0,26485.1953125,-0.0,1905.5826416015625,1.0,282.7403564453125,284.5404052734375,290.9665222167969,292.6650085449219,293.1499938964844,293.1499938964844,283.04998779296875,35305.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549318671226501,1.0,0.0,0.0,3.510528564453125,3.51055121421814,8.223152576647408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.9814453125,0.0,1378.4696044921875,1895.4371337890625,0.0,2068.2685546875,0.873668372631073,1.0,0.0,3.0,1.0,0.0
12309060,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.846026599407196,0.3818289637565613,0.345338374376297,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8532058596611023,0.3924192488193512,0.3733331263065338,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8467559814453125,0.3829905688762665,0.2693221569061279,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.7970475554466248,0.3164646625518799,0.3020658791065216,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.7149602770805359,0.225185140967369,1.0259228944778442,285.7215576171875,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2187805175781,285.7228088378906,1.0,0.5385376811027527,1.0,1.0,0.0,1.0,-2.78055739402771,2.7805511951446533,6.205483714438742e-06,2.14271879196167,0.8897082805633545,0.8897082805633545,0.0,161.5550079345703,151.0,25849.234375,-0.0,1922.872314453125,1.0,283.0406188964844,284.7791748046875,290.9442138671875,292.6054382324219,293.1499938964844,293.1499938964844,283.1499938964844,34977.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450174689292908,1.0,0.0,0.0,3.548055648803711,3.5480785369873047,8.399900366384827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.1904296875,0.0,1415.24462890625,1895.4371337890625,0.0,1982.502685546875,0.8797904849052429,1.0,0.0,3.0,1.0,0.0
12309120,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.846026599407196,0.3818289637565613,0.345338374376297,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8532058596611023,0.3924192488193512,0.3733331263065338,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8467559814453125,0.3829905688762665,0.2693221569061279,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.7970475554466248,0.3164646625518799,0.3020658791065216,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.7149602770805359,0.225185140967369,1.0259228944778442,285.7215576171875,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2187805175781,285.7228088378906,1.0,0.5385376811027527,1.0,1.0,0.0,1.0,-2.78055739402771,2.7805511951446533,6.205483714438742e-06,2.14271879196167,0.8897082805633545,0.8897082805633545,0.0,161.5550079345703,151.0,25849.234375,-0.0,1922.872314453125,1.0,283.0406188964844,284.7791748046875,290.9442138671875,292.6054382324219,293.1499938964844,293.1499938964844,283.1499938964844,34977.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450174689292908,1.0,0.0,0.0,3.548055648803711,3.5480785369873047,8.399900366384827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.1904296875,0.0,1415.24462890625,1895.4371337890625,0.0,1982.502685546875,0.8797904849052429,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.8579843044281006,0.3836771845817566,0.3468825817108154,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.8663544058799744,0.3956126272678375,0.3761607408523559,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.8591267466545105,0.3854143917560577,0.2708928883075714,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.8096358180046082,0.3189682960510254,0.3042284250259399,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.7252300381660461,0.2268375903367996,1.0322771072387695,285.7923583984375,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2322692871094,285.792236328125,1.0,0.5364609360694885,1.0,1.0,0.0,1.0,-2.7979393005371094,2.7979331016540527,6.283684342633933e-06,2.156285524368286,0.9015665650367736,0.9015665650367736,0.0,155.04525756835938,139.0,25605.099609375,-0.0,1919.39404296875,1.0,283.14678955078125,284.85943603515625,290.9596252441406,292.63214111328125,293.1499938964844,293.1499938964844,283.04998779296875,34453.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462584376335144,1.0,0.0,0.0,3.5727908611297607,3.5728137493133545,8.517427545484679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.46630859375,0.0,1437.6243896484375,1895.4371337890625,0.0,1993.1700439453125,0.8885636925697327,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.8579843044281006,0.3836771845817566,0.3468825817108154,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.8663544058799744,0.3956126272678375,0.3761607408523559,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.8591267466545105,0.3854143917560577,0.2708928883075714,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.8096358180046082,0.3189682960510254,0.3042284250259399,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.7252300381660461,0.2268375903367996,1.0322771072387695,285.7923583984375,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2322692871094,285.792236328125,1.0,0.5364609360694885,1.0,1.0,0.0,1.0,-2.7979393005371094,2.7979331016540527,6.283684342633933e-06,2.156285524368286,0.9015665650367736,0.9015665650367736,0.0,155.04525756835938,139.0,25605.099609375,-0.0,1919.39404296875,1.0,283.14678955078125,284.85943603515625,290.9596252441406,292.63214111328125,293.1499938964844,293.1499938964844,283.04998779296875,34453.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462584376335144,1.0,0.0,0.0,3.5727908611297607,3.5728137493133545,8.517427545484679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.46630859375,0.0,1437.6243896484375,1895.4371337890625,0.0,1993.1700439453125,0.8885636925697327,1.0,0.0,3.0,1.0,0.0
12309300,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.8652893304824829,0.3841309249401092,0.3473261892795563,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.8743879795074463,0.3968807458877563,0.3773328363895416,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.8667062520980835,0.3862455189228058,0.2714717090129852,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.8167867660522461,0.3199456036090851,0.3051051497459411,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73101806640625,0.7312321066856384,0.2274537831544876,1.034696102142334,285.7290344238281,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.235595703125,285.724365234375,1.0,0.5347229242324829,1.0,1.0,0.0,1.0,-2.804542303085327,2.8045361042022705,6.313604444585508e-06,2.1614785194396973,0.9061550498008728,0.9061550498008728,0.0,151.08670043945312,139.0,25796.9296875,-0.0,1910.9410400390625,1.0,283.0666198730469,284.7859191894531,290.98779296875,292.7103576660156,293.1499938964844,293.1499938964844,283.04998779296875,34647.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533903121948242,1.0,0.0,0.0,3.60359787940979,3.603621244430542,8.664947586112248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.18212890625,0.0,1472.1641845703125,1895.4371337890625,0.0,2054.853271484375,0.89391028881073,1.0,0.0,3.0,1.0,0.0
12309360,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8729552626609802,0.3842348754405975,0.3473904132843017,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.8828833103179932,0.3978828191757202,0.3782137632369995,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8747103810310364,0.3867737352848053,0.2718045115470886,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.8240367770195007,0.3206920921802521,0.3057340085506439,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960754394531,0.7374873161315918,0.2278795689344406,1.0361820459365845,285.6953430175781,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2361755371094,285.69354248046875,1.0,0.5325506925582886,1.0,1.0,0.0,1.0,-2.808624267578125,2.8086178302764893,6.332193152047694e-06,2.164714813232422,0.9107699990272522,0.9107699990272522,0.0,146.95281982421875,127.0,25776.8828125,-0.0,1897.613037109375,1.0,283.0526428222656,284.7541198730469,290.97802734375,292.6967468261719,293.1499938964844,293.1499938964844,282.75,34729.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591019868850708,1.0,0.0,0.0,3.626620769500733,3.626644372940064,8.776019626566267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.6982421875,0.0,1497.8675537109375,1895.4371337890625,0.0,2104.70068359375,0.8991348743438721,1.0,0.0,3.0,1.0,0.0
12309420,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8891567587852478,0.3830858469009399,0.346441239118576,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.9009580612182616,0.3988303244113922,0.3790983557701111,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8917362689971924,0.3866452574729919,0.2717397511005401,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.8391662836074829,0.3212694525718689,0.306229829788208,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.7507979273796082,0.2279731333255767,1.0361570119857788,285.4414367675781,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.22821044921875,285.438232421875,1.0,0.5269975066184998,1.0,1.0,0.0,1.0,-2.8090462684631348,2.809040069580078,6.334476438496495e-06,2.16521430015564,0.9152980446815492,0.9152980446815492,0.0,138.39779663085938,115.0,26293.380859375,-0.0,1857.2960205078125,1.0,282.7581481933594,284.47857666015625,290.9819030761719,292.77020263671875,293.1499938964844,293.1499938964844,282.45001220703125,35041.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803331613540649,1.0,0.0,0.0,3.6633431911468506,3.6633670330047607,8.954647796599602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.64453125,0.0,1540.86376953125,1895.4371337890625,0.0,2293.1318359375,0.9075683951377868,1.0,0.0,3.0,1.0,0.0
12309480,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8891567587852478,0.3830858469009399,0.346441239118576,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.9009580612182616,0.3988303244113922,0.3790983557701111,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8917362689971924,0.3866452574729919,0.2717397511005401,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.8391662836074829,0.3212694525718689,0.306229829788208,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.7507979273796082,0.2279731333255767,1.0361570119857788,285.4414367675781,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.22821044921875,285.438232421875,1.0,0.5269975066184998,1.0,1.0,0.0,1.0,-2.8090462684631348,2.809040069580078,6.334476438496495e-06,2.16521430015564,0.9152980446815492,0.9152980446815492,0.0,138.39779663085938,115.0,26293.380859375,-0.0,1857.2960205078125,1.0,282.7581481933594,284.47857666015625,290.9819030761719,292.77020263671875,293.1499938964844,293.1499938964844,282.45001220703125,35041.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803331613540649,1.0,0.0,0.0,3.6633431911468506,3.6633670330047607,8.954647796599602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.64453125,0.0,1540.86376953125,1895.4371337890625,0.0,2293.1318359375,0.9075683951377868,1.0,0.0,3.0,1.0,0.0
12309540,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.9070890545845032,0.3808341026306152,0.3443026542663574,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.9223406314849854,0.3987931907176971,0.3789222240447998,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.9108304977416992,0.3854505717754364,0.2708147466182709,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.8561386466026306,0.3209601640701294,0.3057805895805359,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.765724778175354,0.2272694855928421,1.032198786735535,285.1770324707031,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2123107910156,285.1737365722656,1.0,0.5199196934700012,1.0,1.0,0.0,1.0,-2.799862861633301,2.799856662750244,6.29329133516876e-06,2.158211708068848,0.91619610786438,0.91619610786438,0.0,129.4905242919922,103.0,26727.669921875,-0.0,1800.425537109375,1.0,282.4580078125,284.1954345703125,290.93487548828125,292.7608337402344,293.1499938964844,293.1499938964844,282.1499938964844,35390.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966471910476685,1.0,0.0,0.0,3.68700647354126,3.687030792236328,9.070706141756092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.1328125,0.0,1570.123046875,1895.4371337890625,0.0,2440.811767578125,0.9131094813346864,1.0,0.0,3.0,1.0,0.0
12309600,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.9070890545845032,0.3808341026306152,0.3443026542663574,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.9223406314849854,0.3987931907176971,0.3789222240447998,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.9108304977416992,0.3854505717754364,0.2708147466182709,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.8561386466026306,0.3209601640701294,0.3057805895805359,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.765724778175354,0.2272694855928421,1.032198786735535,285.1770324707031,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2123107910156,285.1737365722656,1.0,0.5199196934700012,1.0,1.0,0.0,1.0,-2.799862861633301,2.799856662750244,6.29329133516876e-06,2.158211708068848,0.91619610786438,0.91619610786438,0.0,129.4905242919922,103.0,26727.669921875,-0.0,1800.425537109375,1.0,282.4580078125,284.1954345703125,290.93487548828125,292.7608337402344,293.1499938964844,293.1499938964844,282.1499938964844,35390.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966471910476685,1.0,0.0,0.0,3.68700647354126,3.687030792236328,9.070706141756092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.1328125,0.0,1570.123046875,1895.4371337890625,0.0,2440.811767578125,0.9131094813346864,1.0,0.0,3.0,1.0,0.0
12309660,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9315958619117736,0.3782010078430176,0.3416676223278045,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9494451284408568,0.398278146982193,0.378168374300003,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9366154074668884,0.383780300617218,0.2694522440433502,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8775935173034668,0.3202002942562103,0.3047921061515808,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7843942642211914,0.2261168360710144,1.0257598161697388,284.9359130859375,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.193603515625,284.9330749511719,1.0,0.5116384029388428,1.0,1.0,0.0,1.0,-2.785229444503784,2.7852232456207275,6.2276872085931245e-06,2.146935224533081,0.9140329360961914,0.9140329360961914,0.0,119.94010162353516,91.0,27269.568359375,-0.0,1732.607177734375,1.0,282.15789794921875,283.9247436523437,290.88427734375,292.7392578125,293.1499938964844,293.1499938964844,281.8500061035156,35734.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076052069664001,1.0,0.0,0.0,3.697731733322144,3.697756290435791,9.12355517357355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.369140625,0.0,1584.9140625,1895.4371337890625,0.0,2541.157470703125,0.9157491326332092,1.0,0.0,3.0,1.0,0.0
12309720,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9315958619117736,0.3782010078430176,0.3416676223278045,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9494451284408568,0.398278146982193,0.378168374300003,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9366154074668884,0.383780300617218,0.2694522440433502,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8775935173034668,0.3202002942562103,0.3047921061515808,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7843942642211914,0.2261168360710144,1.0257598161697388,284.9359130859375,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.193603515625,284.9330749511719,1.0,0.5116384029388428,1.0,1.0,0.0,1.0,-2.785229444503784,2.7852232456207275,6.2276872085931245e-06,2.146935224533081,0.9140329360961914,0.9140329360961914,0.0,119.94010162353516,91.0,27269.568359375,-0.0,1732.607177734375,1.0,282.15789794921875,283.9247436523437,290.88427734375,292.7392578125,293.1499938964844,293.1499938964844,281.8500061035156,35734.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076052069664001,1.0,0.0,0.0,3.697731733322144,3.697756290435791,9.12355517357355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.369140625,0.0,1584.9140625,1895.4371337890625,0.0,2541.157470703125,0.9157491326332092,1.0,0.0,3.0,1.0,0.0
12309780,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.9631615877151488,0.3754660189151764,0.3388920724391937,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.9803419709205629,0.3975610435009002,0.3771620392799377,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.96845543384552,0.3819383978843689,0.2679226398468017,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.9064449071884156,0.319244772195816,0.3035573661327362,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.8090998530387878,0.2247547507286071,1.0180784463882446,284.7077941894531,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1754150390625,284.7049865722656,1.0,0.5024948716163635,1.0,1.0,0.0,1.0,-2.768132448196411,2.7681262493133545,6.15140834270278e-06,2.133730173110962,0.9089625477790833,0.9089625477790833,0.0,109.71955871582033,109.0,27845.548828125,-0.0,1658.6658935546875,1.0,281.8578491210937,283.6625671386719,290.8473205566406,292.7333679199219,293.1499938964844,293.1499938964844,281.54998779296875,36074.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165902495384216,1.0,0.0,0.0,3.695909976959229,3.695934295654297,9.11456709218328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.3291015625,0.0,1585.412353515625,1895.4371337890625,0.0,2624.009765625,0.9155707955360411,1.0,0.0,3.0,1.0,0.0
12309840,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.9631615877151488,0.3754660189151764,0.3388920724391937,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.9803419709205629,0.3975610435009002,0.3771620392799377,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.96845543384552,0.3819383978843689,0.2679226398468017,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.9064449071884156,0.319244772195816,0.3035573661327362,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.8090998530387878,0.2247547507286071,1.0180784463882446,284.7077941894531,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1754150390625,284.7049865722656,1.0,0.5024948716163635,1.0,1.0,0.0,1.0,-2.768132448196411,2.7681262493133545,6.15140834270278e-06,2.133730173110962,0.9089625477790833,0.9089625477790833,0.0,109.71955871582033,109.0,27845.548828125,-0.0,1658.6658935546875,1.0,281.8578491210937,283.6625671386719,290.8473205566406,292.7333679199219,293.1499938964844,293.1499938964844,281.54998779296875,36074.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165902495384216,1.0,0.0,0.0,3.695909976959229,3.695934295654297,9.11456709218328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.3291015625,0.0,1585.412353515625,1895.4371337890625,0.0,2624.009765625,0.9155707955360411,1.0,0.0,3.0,1.0,0.0
12309900,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5497741699219,0.963840126991272,0.3740690350532532,0.3376778662204742,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494689941406,0.9817012548446656,0.3971529901027679,0.3768043518066406,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5496826171875,0.9694828391075134,0.3809776604175567,0.2672753036022186,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.9077837467193604,0.3187211751937866,0.3030829131603241,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538024902344,0.8097696304321289,0.2240281850099563,1.0148767232894895,284.5492858886719,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1668395996094,284.5389099121094,1.0,0.5015881657600403,1.0,1.0,0.0,1.0,-2.761043071746826,2.761036872863769,6.119800673332065e-06,2.1282002925872803,0.9047539830207824,0.9047539830207824,0.0,108.9609146118164,109.0,28542.35546875,-0.0,1644.6453857421875,1.0,281.60009765625,283.4676208496094,290.8608093261719,292.8323059082031,293.1499938964844,293.1499938964844,281.54998779296875,36260.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235893249511719,1.0,0.0,0.0,3.690352439880371,3.69037675857544,9.08717652237101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.79833984375,0.0,1580.4991455078125,1895.4371337890625,0.0,2688.853759765625,0.9144174456596376,1.0,0.0,3.0,1.0,0.0
12309960,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.489013671875,0.9545868635177612,0.3725828528404236,0.3364201188087463,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48895263671875,0.9743552803993224,0.3966607749462127,0.3764287829399109,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889831542969,0.960936963558197,0.3799316883087158,0.2666100561618805,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892272949219,0.8997660279273987,0.3181213140487671,0.3026087582111358,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4898986816406,0.8024491667747498,0.223232552409172,1.0117714405059814,284.4888916015625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.15789794921875,284.48651123046875,1.0,0.5020498037338257,1.0,1.0,0.0,1.0,-2.753978490829468,2.7539725303649902,6.088489044486778e-06,2.1227383613586426,0.901026725769043,0.901026725769043,0.0,110.83184051513672,127.0,28504.689453125,-0.0,1643.0721435546875,1.0,281.5579528808594,283.4120788574219,290.81903076171875,292.7406616210937,293.1499938964844,293.1499938964844,281.25,36419.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253777027130127,1.0,0.0,0.0,3.681233406066896,3.681257724761963,9.042322517416324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.25537109375,0.0,1571.3616943359375,1895.4371337890625,0.0,2705.46044921875,0.9125200510025024,1.0,0.0,3.0,1.0,0.0
12310020,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2798156738281,0.920699417591095,0.3695139288902282,0.3340546190738678,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797546386719,0.9444935917854308,0.3955603539943695,0.3757924437522888,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27978515625,0.9283122420310974,0.3777401745319366,0.2653785049915313,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.280029296875,0.8723651766777039,0.3168105781078338,0.3017690181732178,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.7771689295768738,0.2215321362018585,1.006017565727234,284.2797241210937,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1405944824219,284.2774963378906,1.0,0.5060993432998657,1.0,1.0,0.0,1.0,-2.740966558456421,2.740960597991944,6.031053544575116e-06,2.112691164016724,0.8903892636299133,0.8903892636299133,0.0,119.1543960571289,145.0,29225.36328125,-0.0,1662.9681396484375,1.0,281.2580871582031,283.1731872558594,290.79644775390625,292.7602844238281,293.1499938964844,293.1499938964844,281.54998779296875,36775.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835173487663269,1.0,0.0,0.0,3.653362512588501,3.6533865928649902,8.90592048108374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.3662109375,0.0,1542.718505859375,1895.4371337890625,0.0,2796.656494140625,0.906532347202301,1.0,0.0,3.0,1.0,0.0
12310080,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2798156738281,0.920699417591095,0.3695139288902282,0.3340546190738678,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797546386719,0.9444935917854308,0.3955603539943695,0.3757924437522888,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27978515625,0.9283122420310974,0.3777401745319366,0.2653785049915313,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.280029296875,0.8723651766777039,0.3168105781078338,0.3017690181732178,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.7771689295768738,0.2215321362018585,1.006017565727234,284.2797241210937,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1405944824219,284.2774963378906,1.0,0.5060993432998657,1.0,1.0,0.0,1.0,-2.740966558456421,2.740960597991944,6.031053544575116e-06,2.112691164016724,0.8903892636299133,0.8903892636299133,0.0,119.1543960571289,145.0,29225.36328125,-0.0,1662.9681396484375,1.0,281.2580871582031,283.1731872558594,290.79644775390625,292.7602844238281,293.1499938964844,293.1499938964844,281.54998779296875,36775.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835173487663269,1.0,0.0,0.0,3.653362512588501,3.6533865928649902,8.90592048108374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.3662109375,0.0,1542.718505859375,1895.4371337890625,0.0,2796.656494140625,0.906532347202301,1.0,0.0,3.0,1.0,0.0
12310140,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4419860839844,0.8878076076507568,0.3681044578552246,0.3327259719371795,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420471191406,0.9098190069198608,0.3956646025180816,0.3759460151195526,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420166015625,0.8948512077331543,0.3769271075725555,0.2648166716098785,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44189453125,0.8446736931800842,0.3164871335029602,0.3015861511230469,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415283203125,0.7515246868133545,0.2205436825752258,1.0025705099105835,284.44207763671875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.135009765625,284.4432373046875,1.0,0.513121485710144,1.0,1.0,0.0,1.0,-2.734503507614136,2.734497547149658,6.002364898449741e-06,2.107577323913574,0.8849233984947205,0.8849233984947205,0.0,130.70814514160156,163.0,27998.080078125,-0.0,1707.3720703125,1.0,281.5420837402344,283.3851318359375,290.6501159667969,292.4747314453125,293.1499938964844,293.1499938964844,281.8500061035156,36747.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133085370063782,1.0,0.0,0.0,3.624727725982666,3.624751567840576,8.766860446485225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.45068359375,0.0,1510.7838134765625,1895.4371337890625,0.0,2593.694091796875,0.900155782699585,1.0,0.0,3.0,1.0,0.0
12310200,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4419860839844,0.8878076076507568,0.3681044578552246,0.3327259719371795,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420471191406,0.9098190069198608,0.3956646025180816,0.3759460151195526,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420166015625,0.8948512077331543,0.3769271075725555,0.2648166716098785,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44189453125,0.8446736931800842,0.3164871335029602,0.3015861511230469,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415283203125,0.7515246868133545,0.2205436825752258,1.0025705099105835,284.44207763671875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.135009765625,284.4432373046875,1.0,0.513121485710144,1.0,1.0,0.0,1.0,-2.734503507614136,2.734497547149658,6.002364898449741e-06,2.107577323913574,0.8849233984947205,0.8849233984947205,0.0,130.70814514160156,163.0,27998.080078125,-0.0,1707.3720703125,1.0,281.5420837402344,283.3851318359375,290.6501159667969,292.4747314453125,293.1499938964844,293.1499938964844,281.8500061035156,36747.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133085370063782,1.0,0.0,0.0,3.624727725982666,3.624751567840576,8.766860446485225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.45068359375,0.0,1510.7838134765625,1895.4371337890625,0.0,2593.694091796875,0.900155782699585,1.0,0.0,3.0,1.0,0.0
12310260,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63043212890625,0.8618791103363037,0.3681082725524902,0.3329681754112243,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304931640625,0.8835436701774597,0.3969832062721252,0.3774598240852356,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304626464844,0.8689159750938416,0.3774758279323578,0.2653775215148926,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8224661946296692,0.3172551989555359,0.3025980591773987,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298217773437,0.7312059998512268,0.2204512059688568,1.0036808252334597,284.6305236816406,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.14080810546875,284.6320495605469,1.0,0.5225579142570496,1.0,1.0,0.0,1.0,-2.739829540252685,2.739823579788208,6.025748007232323e-06,2.1116724014282227,0.8810334205627441,0.8810334205627441,0.0,143.76504516601562,181.0,26872.81640625,-0.0,1776.2733154296875,1.0,281.8414306640625,283.62158203125,290.5944519042969,292.32421875,293.1499938964844,293.1499938964844,282.1499938964844,36639.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863198518753052,1.0,0.0,0.0,3.6008641719818115,3.6008877754211426,8.651805956105818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.6591796875,0.0,1483.91015625,1895.4371337890625,0.0,2347.063720703125,0.8947523236274719,1.0,0.0,3.0,1.0,0.0
12310320,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63043212890625,0.8618791103363037,0.3681082725524902,0.3329681754112243,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304931640625,0.8835436701774597,0.3969832062721252,0.3774598240852356,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304626464844,0.8689159750938416,0.3774758279323578,0.2653775215148926,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8224661946296692,0.3172551989555359,0.3025980591773987,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298217773437,0.7312059998512268,0.2204512059688568,1.0036808252334597,284.6305236816406,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.14080810546875,284.6320495605469,1.0,0.5225579142570496,1.0,1.0,0.0,1.0,-2.739829540252685,2.739823579788208,6.025748007232323e-06,2.1116724014282227,0.8810334205627441,0.8810334205627441,0.0,143.76504516601562,181.0,26872.81640625,-0.0,1776.2733154296875,1.0,281.8414306640625,283.62158203125,290.5944519042969,292.32421875,293.1499938964844,293.1499938964844,282.1499938964844,36639.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863198518753052,1.0,0.0,0.0,3.6008641719818115,3.6008877754211426,8.651805956105818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.6591796875,0.0,1483.91015625,1895.4371337890625,0.0,2347.063720703125,0.8947523236274719,1.0,0.0,3.0,1.0,0.0
12310380,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8402312397956848,0.3687622547149658,0.3339579701423645,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8612858057022095,0.3989245891571045,0.3797153234481811,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8471716046333313,0.3787449896335602,0.2665626108646393,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8023446202278137,0.3186454772949219,0.3043352961540222,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.7135615348815918,0.2209114581346511,1.007830262184143,284.8282470703125,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1520690917969,284.82989501953125,1.0,0.5336748957633972,1.0,1.0,0.0,1.0,-2.752223014831543,2.752217054367065,6.080551429477055e-06,2.121301889419556,0.8781818747520447,0.8781818747520447,0.0,158.30364990234375,169.0,25914.099609375,-0.0,1863.2740478515625,1.0,282.1412353515625,283.8671875,290.5815124511719,292.2432556152344,293.1499938964844,293.1499938964844,282.45001220703125,36525.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629212737083435,1.0,0.0,0.0,3.580904006958008,3.58092737197876,8.556154966754548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.34033203125,0.0,1461.5067138671875,1895.4371337890625,0.0,2138.244140625,0.8902241587638855,1.0,0.0,3.0,1.0,0.0
12310440,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8402312397956848,0.3687622547149658,0.3339579701423645,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8612858057022095,0.3989245891571045,0.3797153234481811,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8471716046333313,0.3787449896335602,0.2665626108646393,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8023446202278137,0.3186454772949219,0.3043352961540222,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.7135615348815918,0.2209114581346511,1.007830262184143,284.8282470703125,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1520690917969,284.82989501953125,1.0,0.5336748957633972,1.0,1.0,0.0,1.0,-2.752223014831543,2.752217054367065,6.080551429477055e-06,2.121301889419556,0.8781818747520447,0.8781818747520447,0.0,158.30364990234375,169.0,25914.099609375,-0.0,1863.2740478515625,1.0,282.1412353515625,283.8671875,290.5815124511719,292.2432556152344,293.1499938964844,293.1499938964844,282.45001220703125,36525.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629212737083435,1.0,0.0,0.0,3.580904006958008,3.58092737197876,8.556154966754548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.34033203125,0.0,1461.5067138671875,1895.4371337890625,0.0,2138.244140625,0.8902241587638855,1.0,0.0,3.0,1.0,0.0
12310500,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.836651086807251,0.3692135810852051,0.3343944847583771,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8578721284866333,0.4000209867954254,0.3807933628559112,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8437319993972778,0.3795239329338074,0.2671327888965606,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7990033626556396,0.3194730877876282,0.3051659166812897,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7104432582855225,0.2212683856487274,1.0097100734710691,284.9720153808594,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.15850830078125,284.981689453125,1.0,0.5358150601387024,1.0,1.0,0.0,1.0,-2.7579891681671143,2.7579829692840576,6.106293767516036e-06,2.12585711479187,0.8778044581413269,0.8778044581413269,0.0,161.34300231933594,169.0,25087.056640625,-0.0,1886.492431640625,1.0,282.3966979980469,284.05474853515625,290.5489196777344,292.1158447265625,293.1499938964844,293.1499938964844,282.45001220703125,36445.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502541542053223,1.0,0.0,0.0,3.5725886821746826,3.5726120471954346,8.516464049534989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.33203125,0.0,1451.9989013671875,1895.4371337890625,0.0,2027.6502685546875,0.8883532881736755,1.0,0.0,3.0,1.0,0.0
12310560,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8367409110069275,0.3698063492774963,0.3349174559116363,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8583654761314392,0.4012410640716553,0.3819267749786377,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.844031572341919,0.3804410099983215,0.2677579820156097,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7994520664215088,0.3204201459884643,0.3060390055179596,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7106239795684814,0.22173772752285,1.0116963386535645,285.0238952636719,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1659545898437,285.0253601074219,1.0,0.536743700504303,1.0,1.0,0.0,1.0,-2.764167070388794,2.7641611099243164,6.133823717391351e-06,2.130685567855835,0.8766389489173889,0.8766389489173889,0.0,161.8065185546875,157.0,24953.6328125,-0.0,1898.311279296875,1.0,282.4411926269531,284.11016845703125,290.5741882324219,292.1783142089844,293.1499938964844,293.1499938964844,282.75,36389.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439368367195129,1.0,0.0,0.0,3.566036462783813,3.566059827804565,8.485254170409462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.4453125,0.0,1444.5914306640625,1895.4371337890625,0.0,1973.230224609375,0.8868131041526794,1.0,0.0,3.0,1.0,0.0
12310620,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8432701230049133,0.3713555037975311,0.3360241055488586,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.8661883473396301,0.4039927124977112,0.3842411041259765,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8511514663696289,0.382617324590683,0.2690606117248535,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.8069286942481995,0.3226111233234405,0.3078363239765167,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.7166553139686584,0.2229590266942978,1.0159339904785156,285.2471008300781,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.18231201171875,285.249267578125,1.0,0.5359145402908325,1.0,1.0,0.0,1.0,-2.777094841003418,2.7770886421203613,6.191602096805582e-06,2.140775680541992,0.8770266771316528,0.8770266771316528,0.0,158.25099182128906,145.0,24213.21875,-0.0,1901.7647705078125,1.0,282.740966796875,284.363525390625,290.5634460449219,292.1206970214844,293.1499938964844,293.1499938964844,283.04998779296875,36207.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281051278114319,1.0,0.0,0.0,3.557823419570923,3.557846546173096,8.446214110335859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.89453125,0.0,1434.525146484375,1895.4371337890625,0.0,1839.2159423828125,0.8848539590835571,1.0,0.0,3.0,1.0,0.0
12310680,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8432701230049133,0.3713555037975311,0.3360241055488586,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.8661883473396301,0.4039927124977112,0.3842411041259765,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8511514663696289,0.382617324590683,0.2690606117248535,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.8069286942481995,0.3226111233234405,0.3078363239765167,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.7166553139686584,0.2229590266942978,1.0159339904785156,285.2471008300781,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.18231201171875,285.249267578125,1.0,0.5359145402908325,1.0,1.0,0.0,1.0,-2.777094841003418,2.7770886421203613,6.191602096805582e-06,2.140775680541992,0.8770266771316528,0.8770266771316528,0.0,158.25099182128906,145.0,24213.21875,-0.0,1901.7647705078125,1.0,282.740966796875,284.363525390625,290.5634460449219,292.1206970214844,293.1499938964844,293.1499938964844,283.04998779296875,36207.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281051278114319,1.0,0.0,0.0,3.557823419570923,3.557846546173096,8.446214110335859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.89453125,0.0,1434.525146484375,1895.4371337890625,0.0,1839.2159423828125,0.8848539590835571,1.0,0.0,3.0,1.0,0.0
