time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310740,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.8568681478500366,0.3733667433261871,0.3374212980270386,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.8815584182739258,0.4071348011493683,0.3867889046669006,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.8655374646186829,0.3852182030677795,0.2705622911453247,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.8205830454826355,0.3251729011535644,0.3098467886447906,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703369140625,0.7281051874160767,0.2245392948389053,1.0211124420166016,285.4710693359375,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2001037597656,285.47271728515625,1.0,0.5329665541648865,1.0,1.0,0.0,1.0,-2.792278528213501,2.792272090911865,6.259789188334253e-06,2.152617692947388,0.879177451133728,0.879177451133728,0.0,150.77830505371094,133.0,23494.216796875,-0.0,1890.12841796875,1.0,283.0409240722656,284.6159362792969,290.5482482910156,292.0633850097656,293.1499938964844,293.1499938964844,283.1499938964844,36006.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147035002708435,1.0,0.0,0.0,3.5571255683898926,3.557148694992065,8.442900707450463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.9111328125,0.0,1432.324462890625,1895.4371337890625,0.0,1728.6661376953125,0.8825530409812927,1.0,0.0,3.0,1.0,0.0
12310800,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.8568681478500366,0.3733667433261871,0.3374212980270386,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.8815584182739258,0.4071348011493683,0.3867889046669006,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.8655374646186829,0.3852182030677795,0.2705622911453247,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.8205830454826355,0.3251729011535644,0.3098467886447906,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703369140625,0.7281051874160767,0.2245392948389053,1.0211124420166016,285.4710693359375,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2001037597656,285.47271728515625,1.0,0.5329665541648865,1.0,1.0,0.0,1.0,-2.792278528213501,2.792272090911865,6.259789188334253e-06,2.152617692947388,0.879177451133728,0.879177451133728,0.0,150.77830505371094,133.0,23494.216796875,-0.0,1890.12841796875,1.0,283.0409240722656,284.6159362792969,290.5482482910156,292.0633850097656,293.1499938964844,293.1499938964844,283.1499938964844,36006.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147035002708435,1.0,0.0,0.0,3.5571255683898926,3.557148694992065,8.442900707450463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.9111328125,0.0,1432.324462890625,1895.4371337890625,0.0,1728.6661376953125,0.8825530409812927,1.0,0.0,3.0,1.0,0.0
12310860,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531005859375,0.8758832216262817,0.3749665319919586,0.3386356830596924,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.9025130867958068,0.4100103080272674,0.3892174661159515,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.8854976892471313,0.387516051530838,0.2719664871692657,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530700683594,0.8382867574691772,0.3275546431541443,0.3117877542972564,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.7434690594673157,0.2260586768388748,1.0263111591339111,285.5531311035156,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2140808105469,285.5535888671875,1.0,0.5287999510765076,1.0,1.0,0.0,1.0,-2.8069286346435547,2.806922435760498,6.326097718556412e-06,2.1641182899475098,0.8800652623176575,0.8800652623176575,0.0,141.45460510253906,121.0,23189.9296875,-0.0,1868.623291015625,1.0,283.1467590332031,284.7110595703125,290.571533203125,292.0940856933594,293.1499938964844,293.1499938964844,283.1499938964844,35574.62890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714248776435852,1.0,0.0,0.0,3.540252685546875,3.5402755737304688,8.362994208255259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.10595703125,0.0,1411.37548828125,1895.4371337890625,0.0,1724.964599609375,0.8771042823791504,1.0,0.0,3.0,1.0,0.0
12310920,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531005859375,0.8758832216262817,0.3749665319919586,0.3386356830596924,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.9025130867958068,0.4100103080272674,0.3892174661159515,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.8854976892471313,0.387516051530838,0.2719664871692657,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530700683594,0.8382867574691772,0.3275546431541443,0.3117877542972564,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.7434690594673157,0.2260586768388748,1.0263111591339111,285.5531311035156,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2140808105469,285.5535888671875,1.0,0.5287999510765076,1.0,1.0,0.0,1.0,-2.8069286346435547,2.806922435760498,6.326097718556412e-06,2.1641182899475098,0.8800652623176575,0.8800652623176575,0.0,141.45460510253906,121.0,23189.9296875,-0.0,1868.623291015625,1.0,283.1467590332031,284.7110595703125,290.571533203125,292.0940856933594,293.1499938964844,293.1499938964844,283.1499938964844,35574.62890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714248776435852,1.0,0.0,0.0,3.540252685546875,3.5402755737304688,8.362994208255259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.10595703125,0.0,1411.37548828125,1895.4371337890625,0.0,1724.964599609375,0.8771042823791504,1.0,0.0,3.0,1.0,0.0
12310980,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.899015486240387,0.3757740259170532,0.3391470313072204,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.92991441488266,0.4122635424137115,0.3910785317420959,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.9098599553108216,0.389129102230072,0.2729078829288482,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.8599734902381897,0.3294295072555542,0.3132705688476562,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.7625032663345337,0.2272198796272277,1.0300148725509644,285.5575561523437,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2211303710937,285.55743408203125,1.0,0.5236594676971436,1.0,1.0,0.0,1.0,-2.817150115966797,2.817143678665161,6.372697498591151e-06,2.17220139503479,0.8791887164115906,0.8791887164115906,0.0,131.50619506835938,109.0,23062.896484375,-0.0,1836.923095703125,1.0,283.14990234375,284.7225952148437,290.5736999511719,292.1122436523437,293.1499938964844,293.1499938964844,283.1499938964844,34923.50390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720778226852417,1.0,0.0,0.0,3.504448413848877,3.5044708251953125,8.194692782126367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.36669921875,0.0,1369.450927734375,1895.4371337890625,0.0,1778.42919921875,0.8680788278579712,1.0,0.0,3.0,1.0,0.0
12311040,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.899015486240387,0.3757740259170532,0.3391470313072204,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.92991441488266,0.4122635424137115,0.3910785317420959,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.9098599553108216,0.389129102230072,0.2729078829288482,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.8599734902381897,0.3294295072555542,0.3132705688476562,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.7625032663345337,0.2272198796272277,1.0300148725509644,285.5575561523437,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2211303710937,285.55743408203125,1.0,0.5236594676971436,1.0,1.0,0.0,1.0,-2.817150115966797,2.817143678665161,6.372697498591151e-06,2.17220139503479,0.8791887164115906,0.8791887164115906,0.0,131.50619506835938,109.0,23062.896484375,-0.0,1836.923095703125,1.0,283.14990234375,284.7225952148437,290.5736999511719,292.1122436523437,293.1499938964844,293.1499938964844,283.1499938964844,34923.50390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720778226852417,1.0,0.0,0.0,3.504448413848877,3.5044708251953125,8.194692782126367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.36669921875,0.0,1369.450927734375,1895.4371337890625,0.0,1778.42919921875,0.8680788278579712,1.0,0.0,3.0,1.0,0.0
12311100,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.9128743410110474,0.3759862780570984,0.3391828238964081,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.9459860920906068,0.4132172763347626,0.3918113708496094,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.925270974636078,0.3897514641284942,0.2732209265232086,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.8728631734848022,0.330219566822052,0.3138449490070343,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.7738133072853088,0.2276843339204788,1.0312570333480835,285.5602111816406,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2227783203125,285.560302734375,1.0,0.5207747220993042,1.0,1.0,0.0,1.0,-2.8206350803375244,2.8206286430358887,6.38865594737581e-06,2.174971580505371,0.8783352375030518,0.8783352375030518,0.0,126.38056182861328,109.0,22978.76171875,-0.0,1817.719970703125,1.0,283.1499938964844,284.73016357421875,290.5584411621094,292.097412109375,293.1499938964844,293.1499938964844,283.1499938964844,34398.90625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233726382255554,1.0,0.0,0.0,3.474351167678833,3.474373340606689,8.054539648583159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.978515625,0.0,1334.98681640625,1895.4371337890625,0.0,1799.8597412109375,0.8634366393089294,1.0,0.0,3.0,1.0,0.0
12311160,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5597229003906,0.9297821521759032,0.3761346340179443,0.3391433954238891,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5597229003906,0.9629186987876892,0.4141018092632293,0.3924637138843536,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5597229003906,0.9428087472915648,0.3903045952320099,0.2734729647636413,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5597229003906,0.8876118659973145,0.3309495151042938,0.3143489062786102,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.7867307662963867,0.2280986160039901,1.032220482826233,285.5597229003906,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.22369384765625,285.55963134765625,1.0,0.5177185535430908,1.0,1.0,0.0,1.0,-2.823439598083496,2.8234331607818604,6.401528935384704e-06,2.177208185195923,0.8771622180938721,0.8771622180938721,0.0,121.13593292236328,97.0,22905.69140625,-0.0,1796.839111328125,1.0,283.1499938964844,284.7332763671875,290.53857421875,292.0758361816406,293.1499938964844,293.1499938964844,283.1499938964844,34154.37109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250127792358398,1.0,0.0,0.0,3.456925392150879,3.456947326660156,7.973946480888117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.28955078125,0.0,1315.70654296875,1895.4371337890625,0.0,1813.4609375,0.8563355803489685,1.0,0.0,3.0,1.0,0.0
12311220,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.9692665338516236,0.3763377368450165,0.3389390110969543,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.9967498779296876,0.4157472848892212,0.3936123549938202,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.9808385968208312,0.3912961184978485,0.2738661766052246,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.9260622262954712,0.3323010802268982,0.315219908952713,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.8179795145988464,0.2288358360528946,1.033592939376831,285.56414794921875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.22430419921875,285.56414794921875,1.0,0.5111976861953735,1.0,1.0,0.0,1.0,-2.827629804611206,2.8276233673095703,6.42085660729208e-06,2.180581569671631,0.8741046190261841,0.8741046190261841,0.0,110.33861541748048,115.0,22730.060546875,-0.0,1751.354736328125,1.0,283.1499938964844,284.7470397949219,290.4954528808594,292.0226745605469,293.1499938964844,293.1499938964844,283.1499938964844,33310.60546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254955172538757,1.0,0.0,0.0,3.4004781246185303,3.4004993438720703,7.715663628005132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.1376953125,0.0,1254.1314697265625,1895.4371337890625,0.0,1817.4722900390625,0.842529296875,1.0,0.0,3.0,1.0,0.0
12311280,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.9692665338516236,0.3763377368450165,0.3389390110969543,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.9967498779296876,0.4157472848892212,0.3936123549938202,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.9808385968208312,0.3912961184978485,0.2738661766052246,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.9260622262954712,0.3323010802268982,0.315219908952713,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.8179795145988464,0.2288358360528946,1.033592939376831,285.56414794921875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.22430419921875,285.56414794921875,1.0,0.5111976861953735,1.0,1.0,0.0,1.0,-2.827629804611206,2.8276233673095703,6.42085660729208e-06,2.180581569671631,0.8741046190261841,0.8741046190261841,0.0,110.33861541748048,115.0,22730.060546875,-0.0,1751.354736328125,1.0,283.1499938964844,284.7470397949219,290.4954528808594,292.0226745605469,293.1499938964844,293.1499938964844,283.1499938964844,33310.60546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254955172538757,1.0,0.0,0.0,3.4004781246185303,3.4004993438720703,7.715663628005132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.1376953125,0.0,1254.1314697265625,1895.4371337890625,0.0,1817.4722900390625,0.842529296875,1.0,0.0,3.0,1.0,0.0
12311340,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.9677378535270692,0.376446008682251,0.3390756547451019,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.9964224696159364,0.4173133075237274,0.395133376121521,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.9800118803977966,0.3921802043914795,0.2745117247104645,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.925573706626892,0.3335458040237427,0.3164345026016235,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.8174071907997131,0.2294840067625045,1.0366812944412231,285.5732727050781,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.22393798828125,285.5736083984375,1.0,0.5135274529457092,1.0,1.0,0.0,1.0,-2.835679292678833,2.8356728553771973,6.457598374254303e-06,2.186849594116211,0.870127260684967,0.870127260684967,0.0,111.08771514892578,133.0,22573.8828125,-0.0,1767.30615234375,1.0,283.1499938964844,284.765869140625,290.4579162597656,291.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,32419.720703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235033512115479,1.0,0.0,0.0,3.336900234222412,3.336920738220215,7.429844686157594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.26904296875,0.0,1187.4403076171875,1895.4371337890625,0.0,1800.9423828125,0.8270813226699829,1.0,0.0,3.0,1.0,0.0
12311400,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.9677378535270692,0.376446008682251,0.3390756547451019,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.9964224696159364,0.4173133075237274,0.395133376121521,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.9800118803977966,0.3921802043914795,0.2745117247104645,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.925573706626892,0.3335458040237427,0.3164345026016235,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.8174071907997131,0.2294840067625045,1.0366812944412231,285.5732727050781,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.22393798828125,285.5736083984375,1.0,0.5135274529457092,1.0,1.0,0.0,1.0,-2.835679292678833,2.8356728553771973,6.457598374254303e-06,2.186849594116211,0.870127260684967,0.870127260684967,0.0,111.08771514892578,133.0,22573.8828125,-0.0,1767.30615234375,1.0,283.1499938964844,284.765869140625,290.4579162597656,291.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,32419.720703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235033512115479,1.0,0.0,0.0,3.336900234222412,3.336920738220215,7.429844686157594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.26904296875,0.0,1187.4403076171875,1895.4371337890625,0.0,1800.9423828125,0.8270813226699829,1.0,0.0,3.0,1.0,0.0
12311460,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870056152344,0.9392822980880736,0.3764327764511108,0.3393841087818146,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.9744932651519777,0.4186637103557586,0.3967480361461639,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870056152344,0.9541259407997132,0.3929439485073089,0.2752908170223236,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.8988208770751953,0.3346635997295379,0.3178258240222931,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.7958812713623047,0.23001629114151,1.040663242340088,285.5870361328125,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2221374511719,285.58746337890625,1.0,0.5204257965087891,1.0,1.0,0.0,1.0,-2.845384359359741,2.845377922058105,6.502152245957404e-06,2.1944589614868164,0.8653473854064941,0.8653473854064941,0.0,119.30622863769533,151.0,22426.58203125,-0.0,1822.2274169921875,1.0,283.1499938964844,284.7891540527344,290.4284362792969,291.931884765625,293.1499938964844,293.1499938964844,283.1499938964844,31496.146484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207084894180298,1.0,0.0,0.0,3.267483949661255,3.2675037384033203,7.123939553821401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.125,0.0,1117.619873046875,1895.4371337890625,0.0,1777.854736328125,0.8102919459342957,1.0,0.0,3.0,1.0,0.0
12311520,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870056152344,0.9392822980880736,0.3764327764511108,0.3393841087818146,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.9744932651519777,0.4186637103557586,0.3967480361461639,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870056152344,0.9541259407997132,0.3929439485073089,0.2752908170223236,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.8988208770751953,0.3346635997295379,0.3178258240222931,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.7958812713623047,0.23001629114151,1.040663242340088,285.5870361328125,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2221374511719,285.58746337890625,1.0,0.5204257965087891,1.0,1.0,0.0,1.0,-2.845384359359741,2.845377922058105,6.502152245957404e-06,2.1944589614868164,0.8653473854064941,0.8653473854064941,0.0,119.30622863769533,151.0,22426.58203125,-0.0,1822.2274169921875,1.0,283.1499938964844,284.7891540527344,290.4284362792969,291.931884765625,293.1499938964844,293.1499938964844,283.1499938964844,31496.146484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207084894180298,1.0,0.0,0.0,3.267483949661255,3.2675037384033203,7.123939553821401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.125,0.0,1117.619873046875,1895.4371337890625,0.0,1777.854736328125,0.8102919459342957,1.0,0.0,3.0,1.0,0.0
12311580,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.9025974869728088,0.3763252794742584,0.3397572636604309,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.9401650428771972,0.4199045598506927,0.3984133899211883,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.917259931564331,0.3936089873313904,0.2761187255382538,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.86822509765625,0.3356702923774719,0.3192724287509918,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.7686687111854553,0.2304486483335495,1.0449542999267578,285.60430908203125,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2193603515625,285.6048889160156,1.0,0.5299505591392517,1.0,1.0,0.0,1.0,-2.8557255268096924,2.855718851089477,6.5498147705511656e-06,2.202576160430908,0.8598471879959106,0.8598471879959106,0.0,131.74105834960938,169.0,22280.712890625,-0.0,1899.0604248046875,1.0,283.1499938964844,284.81622314453125,290.403564453125,291.8968505859375,293.1499938964844,293.1499938964844,283.1499938964844,30550.119140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717957079410553,1.0,0.0,0.0,3.1930482387542725,3.193067073822021,6.803059022786329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.28369140625,0.0,1046.059326171875,1895.4371337890625,0.0,1755.24560546875,0.7923522591590881,1.0,0.0,3.0,1.0,0.0
12311640,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.9025974869728088,0.3763252794742584,0.3397572636604309,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.9401650428771972,0.4199045598506927,0.3984133899211883,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.917259931564331,0.3936089873313904,0.2761187255382538,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.86822509765625,0.3356702923774719,0.3192724287509918,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.7686687111854553,0.2304486483335495,1.0449542999267578,285.60430908203125,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2193603515625,285.6048889160156,1.0,0.5299505591392517,1.0,1.0,0.0,1.0,-2.8557255268096924,2.855718851089477,6.5498147705511656e-06,2.202576160430908,0.8598471879959106,0.8598471879959106,0.0,131.74105834960938,169.0,22280.712890625,-0.0,1899.0604248046875,1.0,283.1499938964844,284.81622314453125,290.403564453125,291.8968505859375,293.1499938964844,293.1499938964844,283.1499938964844,30550.119140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717957079410553,1.0,0.0,0.0,3.1930482387542725,3.193067073822021,6.803059022786329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.28369140625,0.0,1046.059326171875,1895.4371337890625,0.0,1755.24560546875,0.7923522591590881,1.0,0.0,3.0,1.0,0.0
12311700,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61627197265625,0.8864940404891968,0.3762455880641937,0.3399545550346374,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163024902344,0.9217777848243712,0.4204870760440826,0.399247795343399,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61627197265625,0.9002475738525391,0.3939120769500732,0.2765389680862427,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162109375,0.8538066744804382,0.3361389338970184,0.3199998736381531,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.615966796875,0.7558361291885376,0.2306350916624069,1.0471422672271729,285.6163024902344,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2177734375,285.6171875,1.0,0.5353031754493713,1.0,1.0,0.0,1.0,-2.8609745502471924,2.8609681129455566,6.574077360710362e-06,2.206697702407837,0.8568840026855469,0.8568840026855469,0.0,138.9798126220703,169.0,22197.328125,-0.0,1942.7916259765625,1.0,283.1499938964844,284.833984375,290.3916015625,291.8795166015625,293.1499938964844,293.1499938964844,283.1499938964844,29923.99609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166521549224854,1.0,0.0,0.0,3.146533966064453,3.146552562713623,6.606298370570585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.7412109375,0.0,1002.6677856445312,1895.4371337890625,0.0,1744.5645751953125,0.7839202880859375,1.0,0.0,3.0,1.0,0.0
12311760,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.8714445233345032,0.3761497139930725,0.3401588797569275,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249694824219,0.9050261378288268,0.4210453331470489,0.4000808298587799,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.8850939869880676,0.3941976428031921,0.2769629061222076,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.8405936360359192,0.3365868926048279,0.3207281827926636,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.7440919876098633,0.2308051884174347,1.0493481159210205,285.6249694824219,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.216064453125,285.6257019042969,1.0,0.5409102439880371,1.0,1.0,0.0,1.0,-2.866257667541504,2.866251230239868,6.598544587177457e-06,2.2108466625213623,0.8537198305130005,0.8537198305130005,0.0,146.69488525390625,187.0,22133.66015625,-0.0,1989.0640869140625,1.0,283.1499938964844,284.8468322753906,290.3802795410156,291.86407470703125,293.1499938964844,293.1499938964844,283.1499938964844,29587.076171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715441882610321,1.0,0.0,0.0,3.1142690181732178,3.114287137985229,6.471509550465271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.84765625,0.0,973.8851928710938,1895.4371337890625,0.0,1734.6829833984375,0.7734181880950928,1.0,0.0,3.0,1.0,0.0
12311820,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8452959060668945,0.3759235441684723,0.3405675888061523,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.8775182962417603,0.4221005737781524,0.4017235040664673,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.8584197759628296,0.3947288691997528,0.277807742357254,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.8173934817314148,0.3374328315258026,0.322172075510025,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.7236307859420776,0.2311087846755981,1.0537599325180054,285.6490173339844,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2125549316406,285.6498718261719,1.0,0.552594006061554,1.0,1.0,0.0,1.0,-2.876777410507202,2.876770734786988,6.647401733061997e-06,2.219110012054444,0.847067654132843,0.847067654132843,0.0,163.14170837402344,190.0,21984.126953125,-0.0,2087.02099609375,1.0,283.1499938964844,284.8810119628906,290.3572998046875,291.8317565917969,293.1499938964844,293.1499938964844,283.1499938964844,28608.240234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130706310272217,1.0,0.0,0.0,3.03165864944458,3.0316758155822754,6.132731300567684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.380859375,0.0,901.9639892578124,1895.4371337890625,0.0,1715.39111328125,0.753606379032135,1.0,0.0,3.0,1.0,0.0
12311880,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8452959060668945,0.3759235441684723,0.3405675888061523,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.8775182962417603,0.4221005737781524,0.4017235040664673,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.8584197759628296,0.3947288691997528,0.277807742357254,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.8173934817314148,0.3374328315258026,0.322172075510025,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.7236307859420776,0.2311087846755981,1.0537599325180054,285.6490173339844,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2125549316406,285.6498718261719,1.0,0.552594006061554,1.0,1.0,0.0,1.0,-2.876777410507202,2.876770734786988,6.647401733061997e-06,2.219110012054444,0.847067654132843,0.847067654132843,0.0,163.14170837402344,190.0,21984.126953125,-0.0,2087.02099609375,1.0,283.1499938964844,284.8810119628906,290.3572998046875,291.8317565917969,293.1499938964844,293.1499938964844,283.1499938964844,28608.240234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130706310272217,1.0,0.0,0.0,3.03165864944458,3.0316758155822754,6.132731300567684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.380859375,0.0,901.9639892578124,1895.4371337890625,0.0,1715.39111328125,0.753606379032135,1.0,0.0,3.0,1.0,0.0
12311940,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.8311124444007874,0.3756814002990722,0.3407520651817322,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754455566406,0.8626293540000916,0.423095166683197,0.4030916690826416,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.8441178202629089,0.3952314555644989,0.2784711420536041,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67535400390625,0.8038837313652039,0.3382360339164734,0.3233574330806732,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751403808594,0.711811900138855,0.2313914597034454,1.057036519050598,285.6754455566406,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2091064453125,285.6763610839844,1.0,0.5600863695144653,1.0,1.0,0.0,1.0,-2.8848073482513428,2.884800672531128,6.68496431899257e-06,2.225482940673828,0.8399737477302551,0.8399737477302551,0.0,174.2021484375,178.0,21818.498046875,-0.0,2154.915771484375,1.0,283.1499938964844,284.9179077148437,290.33416748046875,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,27616.40234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106826305389404,1.0,0.0,0.0,2.9457497596740723,2.9457662105560303,5.790085992884997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.19873046875,0.0,831.1011962890625,1895.4371337890625,0.0,1696.056884765625,0.7330372929573059,1.0,0.0,3.0,1.0,0.0
12312000,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.8311124444007874,0.3756814002990722,0.3407520651817322,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754455566406,0.8626293540000916,0.423095166683197,0.4030916690826416,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.8441178202629089,0.3952314555644989,0.2784711420536041,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67535400390625,0.8038837313652039,0.3382360339164734,0.3233574330806732,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751403808594,0.711811900138855,0.2313914597034454,1.057036519050598,285.6754455566406,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2091064453125,285.6763610839844,1.0,0.5600863695144653,1.0,1.0,0.0,1.0,-2.8848073482513428,2.884800672531128,6.68496431899257e-06,2.225482940673828,0.8399737477302551,0.8399737477302551,0.0,174.2021484375,178.0,21818.498046875,-0.0,2154.915771484375,1.0,283.1499938964844,284.9179077148437,290.33416748046875,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,27616.40234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106826305389404,1.0,0.0,0.0,2.9457497596740723,2.9457662105560303,5.790085992884997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.19873046875,0.0,831.1011962890625,1895.4371337890625,0.0,1696.056884765625,0.7330372929573059,1.0,0.0,3.0,1.0,0.0
12312060,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.8255643844604492,0.3734442889690399,0.339248925447464,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.857401430606842,0.4219143986701965,0.4025624394416809,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.8388963937759399,0.3936432898044586,0.2777768075466156,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.7985618710517883,0.3368374109268188,0.3226319551467895,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.7062011957168579,0.2293817400932312,1.051006555557251,285.6961669921875,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1849365234375,285.6965637207031,1.0,0.5600713491439819,1.0,1.0,0.0,1.0,-2.8734331130981445,2.8734264373779297,6.63308037474053e-06,2.217034101486206,0.8323749303817749,0.8323749303817749,0.0,177.41961669921875,166.0,21542.697265625,-0.0,2151.370361328125,1.0,283.1499938964844,284.95050048828125,290.3095703125,291.7606506347656,293.1499938964844,293.1499938964844,283.1499938964844,26619.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078781127929688,1.0,0.0,0.0,2.856807470321656,2.856822967529297,5.445720034913393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.84912109375,0.0,761.8487548828125,1895.4371337890625,0.0,1673.4716796875,0.7117767333984375,1.0,0.0,3.0,1.0,0.0
12312120,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.8255643844604492,0.3734442889690399,0.339248925447464,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.857401430606842,0.4219143986701965,0.4025624394416809,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.8388963937759399,0.3936432898044586,0.2777768075466156,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.7985618710517883,0.3368374109268188,0.3226319551467895,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.7062011957168579,0.2293817400932312,1.051006555557251,285.6961669921875,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1849365234375,285.6965637207031,1.0,0.5600713491439819,1.0,1.0,0.0,1.0,-2.8734331130981445,2.8734264373779297,6.63308037474053e-06,2.217034101486206,0.8323749303817749,0.8323749303817749,0.0,177.41961669921875,166.0,21542.697265625,-0.0,2151.370361328125,1.0,283.1499938964844,284.95050048828125,290.3095703125,291.7606506347656,293.1499938964844,293.1499938964844,283.1499938964844,26619.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078781127929688,1.0,0.0,0.0,2.856807470321656,2.856822967529297,5.445720034913393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.84912109375,0.0,761.8487548828125,1895.4371337890625,0.0,1673.4716796875,0.7117767333984375,1.0,0.0,3.0,1.0,0.0
12312180,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.8285461068153381,0.3722899258136749,0.3379038274288177,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.8614213466644287,0.4216605722904205,0.4020140469074249,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.8424193859100342,0.3930728137493133,0.2771401703357696,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.8021942377090454,0.3363736271858215,0.3218776881694793,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.708533763885498,0.2282779961824417,1.0445256233215332,285.71746826171875,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.17242431640625,285.7181701660156,1.0,0.5561055541038513,1.0,1.0,0.0,1.0,-2.861690044403076,2.8616836071014404,6.578917236765847e-06,2.207947254180908,0.8243237137794495,0.8243237137794495,0.0,173.66311645507812,154.0,21256.8515625,-0.0,2113.191650390625,1.0,283.1499938964844,284.9851379394531,290.2825012207031,291.7160339355469,293.1499938964844,293.1499938964844,283.1499938964844,25617.2265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038293480873108,1.0,0.0,0.0,2.7648699283599854,2.7648847103118896,5.100852717987436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.763671875,0.0,694.5123901367188,1895.4371337890625,0.0,1641.1036376953125,0.6898406744003296,1.0,0.0,3.0,1.0,0.0
12312240,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.8285461068153381,0.3722899258136749,0.3379038274288177,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.8614213466644287,0.4216605722904205,0.4020140469074249,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.8424193859100342,0.3930728137493133,0.2771401703357696,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.8021942377090454,0.3363736271858215,0.3218776881694793,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.708533763885498,0.2282779961824417,1.0445256233215332,285.71746826171875,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.17242431640625,285.7181701660156,1.0,0.5561055541038513,1.0,1.0,0.0,1.0,-2.861690044403076,2.8616836071014404,6.578917236765847e-06,2.207947254180908,0.8243237137794495,0.8243237137794495,0.0,173.66311645507812,154.0,21256.8515625,-0.0,2113.191650390625,1.0,283.1499938964844,284.9851379394531,290.2825012207031,291.7160339355469,293.1499938964844,293.1499938964844,283.1499938964844,25617.2265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038293480873108,1.0,0.0,0.0,2.7648699283599854,2.7648847103118896,5.100852717987436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.763671875,0.0,694.5123901367188,1895.4371337890625,0.0,1641.1036376953125,0.6898406744003296,1.0,0.0,3.0,1.0,0.0
12312300,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.832426130771637,0.371913731098175,0.3373876214027405,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.8660783171653748,0.4217252731323242,0.4018872380256653,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.8466763496398926,0.3929917514324188,0.2769429981708526,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.8065609335899353,0.3363494277000427,0.3216620981693268,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.7120058536529541,0.2279603332281112,1.042144536972046,285.7332458496094,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1688842773437,285.7343444824219,1.0,0.5533276796340942,1.0,1.0,0.0,1.0,-2.8575572967529297,2.857550859451294,6.559940175066004e-06,2.204763889312744,0.8202284574508667,0.8202284574508667,0.0,170.10098266601562,154.0,21110.955078125,-0.0,2088.90771484375,1.0,283.1499938964844,285.0083312988281,290.2696533203125,291.6936340332031,293.1499938964844,293.1499938964844,283.1499938964844,24969.048828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014269232749939,1.0,0.0,0.0,2.710329532623291,2.710343599319458,4.901596071249514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.9794921875,0.0,656.1758422851562,1895.4371337890625,0.0,1622.0322265625,0.6795581579208374,1.0,0.0,3.0,1.0,0.0
12312360,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8375325798988342,0.3716153800487518,0.3369340896606445,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.8721274733543396,0.4218671321868896,0.401823341846466,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.8522495627403259,0.3929914236068725,0.2767960131168365,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452087402344,0.8120490312576294,0.3364140689373016,0.3215197026729584,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449645996094,0.7164821028709412,0.2277538627386093,1.0402027368545532,285.7453308105469,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.16650390625,285.74627685546875,1.0,0.5502177476882935,1.0,1.0,0.0,1.0,-2.854252338409424,2.854245901107788,6.544806637975853e-06,2.20222806930542,0.8160147070884705,0.8160147070884705,0.0,165.8307342529297,142.0,20994.46875,-0.0,2062.616943359375,1.0,283.1499938964844,285.0260009765625,290.2584228515625,291.6745300292969,293.1499938964844,293.1499938964844,283.1499938964844,24601.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989633440971375,1.0,0.0,0.0,2.67052698135376,2.670540809631348,4.7586888740625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.71728515625,0.0,629.664794921875,1895.4371337890625,0.0,1602.58154296875,0.6673481464385986,1.0,0.0,3.0,1.0,0.0
12312420,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.8510379195213318,0.3711775541305542,0.3361354470252991,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787780761719,0.8878784775733948,0.422302782535553,0.4018056392669678,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787170410156,0.8669371604919434,0.393149733543396,0.276588886976242,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.8255473971366882,0.336726576089859,0.3213764727115631,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.7277736663818359,0.2275847792625427,1.0372791290283203,285.7787780761719,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1641540527344,285.7799377441406,1.0,0.5433562397956848,1.0,1.0,0.0,1.0,-2.849334478378296,2.849327802658081,6.522369858430466e-06,2.1984777450561523,0.8075600266456604,0.8075600266456604,0.0,155.94627380371094,130.0,20743.51953125,-0.0,2006.451904296875,1.0,283.1499938964844,285.0723876953125,290.2381896972656,291.6378479003906,293.1499938964844,293.1499938964844,283.1499938964844,23571.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939256191253662,1.0,0.0,0.0,2.574291706085205,2.574304580688477,4.42189929117376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.314453125,0.0,567.7676391601562,1895.4371337890625,0.0,1563.14892578125,0.6444069743156433,1.0,0.0,3.0,1.0,0.0
12312480,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786865234375,0.8510379195213318,0.3711775541305542,0.3361354470252991,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787780761719,0.8878784775733948,0.422302782535553,0.4018056392669678,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787170410156,0.8669371604919434,0.393149733543396,0.276588886976242,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.8255473971366882,0.336726576089859,0.3213764727115631,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.7277736663818359,0.2275847792625427,1.0372791290283203,285.7787780761719,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1641540527344,285.7799377441406,1.0,0.5433562397956848,1.0,1.0,0.0,1.0,-2.849334478378296,2.849327802658081,6.522369858430466e-06,2.1984777450561523,0.8075600266456604,0.8075600266456604,0.0,155.94627380371094,130.0,20743.51953125,-0.0,2006.451904296875,1.0,283.1499938964844,285.0723876953125,290.2381896972656,291.6378479003906,293.1499938964844,293.1499938964844,283.1499938964844,23571.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939256191253662,1.0,0.0,0.0,2.574291706085205,2.574304580688477,4.42189929117376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.314453125,0.0,567.7676391601562,1895.4371337890625,0.0,1563.14892578125,0.6444069743156433,1.0,0.0,3.0,1.0,0.0
12312540,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.8691524863243103,0.3708801567554474,0.3354367613792419,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9084909558296204,0.4228629767894745,0.4018806219100952,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.8863996863365173,0.3934428989887237,0.2764570713043213,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.8427535891532898,0.337201714515686,0.3213639855384826,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168334960937,0.7423757314682007,0.2276453971862793,1.035295844078064,285.8173522949219,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.163818359375,285.8187255859375,1.0,0.535998523235321,1.0,1.0,0.0,1.0,-2.8460261821746826,2.846019744873047,6.507359557872405e-06,2.1959822177886963,0.7990649938583374,0.7990649938583374,0.0,145.02186584472656,118.0,20497.732421875,-0.0,1948.029296875,1.0,283.1499938964844,285.1239013671875,290.22039794921875,291.6044311523437,293.1499938964844,293.1499938964844,283.1499938964844,22527.02734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890217065811157,1.0,0.0,0.0,2.476762533187866,2.4767746925354004,4.0931919897957414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.8837890625,0.0,509.24310302734375,1895.4371337890625,0.0,1525.21484375,0.6211444735527039,1.0,0.0,3.0,1.0,0.0
