time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312600,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.8691524863243103,0.3708801567554474,0.3354367613792419,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9084909558296204,0.4228629767894745,0.4018806219100952,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.8863996863365173,0.3934428989887237,0.2764570713043213,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.8427535891532898,0.337201714515686,0.3213639855384826,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168334960937,0.7423757314682007,0.2276453971862793,1.035295844078064,285.8173522949219,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.163818359375,285.8187255859375,1.0,0.535998523235321,1.0,1.0,0.0,1.0,-2.8460261821746826,2.846019744873047,6.507359557872405e-06,2.1959822177886963,0.7990649938583374,0.7990649938583374,0.0,145.02186584472656,118.0,20497.732421875,-0.0,1948.029296875,1.0,283.1499938964844,285.1239013671875,290.22039794921875,291.6044311523437,293.1499938964844,293.1499938964844,283.1499938964844,22527.02734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890217065811157,1.0,0.0,0.0,2.476762533187866,2.4767746925354004,4.0931919897957414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.8837890625,0.0,509.24310302734375,1895.4371337890625,0.0,1525.21484375,0.6211444735527039,1.0,0.0,3.0,1.0,0.0
12312660,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.8927140831947327,0.3706882297992706,0.3348164558410644,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.9371386170387268,0.4235012531280517,0.4020146429538727,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.9115557670593262,0.3938287496566772,0.276378184556961,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607482910156,0.8651440143585205,0.3377743363380432,0.3214336335659027,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.7615530490875244,0.2278666198253631,1.0339884757995603,285.8609313964844,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1647033691406,285.86248779296875,1.0,0.5283889770507812,1.0,1.0,0.0,1.0,-2.843858480453491,2.8438520431518555,6.497591584775364e-06,2.194373369216919,0.7906338572502136,0.7906338572502136,0.0,133.56739807128906,106.0,20253.44140625,-0.0,1888.986083984375,1.0,283.1499938964844,285.1804504394531,290.2037658691406,291.5726318359375,293.1499938964844,293.1499938964844,283.1499938964844,21468.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842778921127319,1.0,0.0,0.0,2.3784995079040527,2.3785107135772705,3.7748480963273323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.90234375,0.0,454.3841552734375,1895.4371337890625,0.0,1488.954833984375,0.5976793169975281,1.0,0.0,3.0,1.0,0.0
12312720,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.8927140831947327,0.3706882297992706,0.3348164558410644,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.9371386170387268,0.4235012531280517,0.4020146429538727,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.9115557670593262,0.3938287496566772,0.276378184556961,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607482910156,0.8651440143585205,0.3377743363380432,0.3214336335659027,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.7615530490875244,0.2278666198253631,1.0339884757995603,285.8609313964844,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1647033691406,285.86248779296875,1.0,0.5283889770507812,1.0,1.0,0.0,1.0,-2.843858480453491,2.8438520431518555,6.497591584775364e-06,2.194373369216919,0.7906338572502136,0.7906338572502136,0.0,133.56739807128906,106.0,20253.44140625,-0.0,1888.986083984375,1.0,283.1499938964844,285.1804504394531,290.2037658691406,291.5726318359375,293.1499938964844,293.1499938964844,283.1499938964844,21468.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842778921127319,1.0,0.0,0.0,2.3784995079040527,2.3785107135772705,3.7748480963273323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.90234375,0.0,454.3841552734375,1895.4371337890625,0.0,1488.954833984375,0.5976793169975281,1.0,0.0,3.0,1.0,0.0
12312780,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.9248470664024352,0.3705882430076599,0.3342686593532562,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.9710606336593628,0.4241988658905029,0.4021952152252197,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.946818709373474,0.3942927122116089,0.2763460874557495,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.894797146320343,0.3384151756763458,0.3215601444244385,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7872104048728943,0.2282115221023559,1.033210515975952,285.909423828125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1664733886719,285.9111633300781,1.0,0.5206546187400818,1.0,1.0,0.0,1.0,-2.842594861984253,2.842588186264038,6.491968179034302e-06,2.1934664249420166,0.7823700904846191,0.7823700904846191,0.0,121.83766174316406,94.0,20008.451171875,-0.0,1830.1182861328125,1.0,283.1499938964844,285.2419738769531,290.187744140625,291.54156494140625,293.1499938964844,293.1499938964844,283.1499938964844,20395.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796017289161682,1.0,0.0,0.0,2.2800543308258057,2.280064821243286,3.468835814146587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.10986328125,0.0,403.3869934082031,1895.4371337890625,0.0,1453.64306640625,0.5771269202232361,1.0,0.0,3.0,1.0,0.0
12312840,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.9248470664024352,0.3705882430076599,0.3342686593532562,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.9710606336593628,0.4241988658905029,0.4021952152252197,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.946818709373474,0.3942927122116089,0.2763460874557495,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.894797146320343,0.3384151756763458,0.3215601444244385,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7872104048728943,0.2282115221023559,1.033210515975952,285.909423828125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1664733886719,285.9111633300781,1.0,0.5206546187400818,1.0,1.0,0.0,1.0,-2.842594861984253,2.842588186264038,6.491968179034302e-06,2.1934664249420166,0.7823700904846191,0.7823700904846191,0.0,121.83766174316406,94.0,20008.451171875,-0.0,1830.1182861328125,1.0,283.1499938964844,285.2419738769531,290.187744140625,291.54156494140625,293.1499938964844,293.1499938964844,283.1499938964844,20395.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796017289161682,1.0,0.0,0.0,2.2800543308258057,2.280064821243286,3.468835814146587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.10986328125,0.0,403.3869934082031,1895.4371337890625,0.0,1453.64306640625,0.5771269202232361,1.0,0.0,3.0,1.0,0.0
12312900,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.9456591010093688,0.3705465793609619,0.3340114653110504,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.9881930351257324,0.4245483875274658,0.4022936224937439,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285583496094,0.9666816592216492,0.3945319056510925,0.2763409316539764,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.9136268496513368,0.3387417793273926,0.3216353058815002,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280090332031,0.8031088709831238,0.2284127324819564,1.032972812652588,285.9286193847656,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1674499511719,285.93017578125,1.0,0.5167607069015503,1.0,1.0,0.0,1.0,-2.8422021865844727,2.842195749282837,6.490259238489671e-06,2.193201303482056,0.7782067656517029,0.7782067656517029,0.0,115.92186737060548,94.0,19909.994140625,-0.0,1800.8304443359375,1.0,283.1499938964844,285.2662048339844,290.1809387207031,291.528564453125,293.1499938964844,293.1499938964844,283.1499938964844,20085.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774216294288635,1.0,0.0,0.0,2.243408679962158,2.24341893196106,3.3582279002075666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.009765625,0.0,385.8132934570313,1895.4371337890625,0.0,1437.329345703125,0.5686776041984558,1.0,0.0,3.0,1.0,0.0
12312960,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.9646784067153932,0.370484709739685,0.3337798416614532,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.9990000128746032,0.4249476194381714,0.3985946476459503,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454040527344,0.9837318062782288,0.3947513997554779,0.276355892419815,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.9338619112968444,0.3390498459339142,0.3217385113239288,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449768066406,0.818095326423645,0.2286113202571869,1.0329389572143557,285.9454345703125,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1683654785156,285.9463806152344,1.0,0.51264488697052,1.0,1.0,0.0,1.0,-2.837606906890869,2.8376004695892334,6.470236257882789e-06,2.19008469581604,0.7740181684494019,0.7740181684494019,0.0,110.70800018310548,112.0,19802.28515625,-0.0,1768.42724609375,1.0,283.1499938964844,285.28741455078125,290.1746520996094,291.5165100097656,293.1499938964844,293.1499938964844,283.1499938964844,19845.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753848791122437,1.0,0.0,0.0,2.2106144428253174,2.21062445640564,3.260764174228825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.027099609375,0.0,370.69476318359375,1895.4371337890625,0.0,1422.1754150390625,0.5611791610717773,1.0,0.0,3.0,1.0,0.0
12313020,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.973388671875,0.9652273058891296,0.370275467634201,0.3336045145988464,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734802246094,0.9990000128746032,0.426673412322998,0.3977150619029999,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97344970703125,0.984616219997406,0.3951185047626495,0.2766167521476745,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.9352550506591796,0.3396053612232208,0.3222664892673492,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.972900390625,0.819082498550415,0.2289958894252777,1.0346152782440186,285.9735107421875,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1721496582031,285.97515869140625,1.0,0.5136277675628662,1.0,1.0,0.0,1.0,-2.8392577171325684,2.8392512798309326,6.47661317998427e-06,2.190835952758789,0.7655122876167297,0.7655122876167297,0.0,110.5572509765625,130.0,19635.5546875,-0.0,1770.278076171875,1.0,283.1499938964844,285.3248291015625,290.161865234375,291.4920654296875,293.1499938964844,293.1499938964844,283.1499938964844,19519.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715049147605896,1.0,0.0,0.0,2.152949571609497,2.152959108352661,3.092866052156751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.449951171875,0.0,345.50811767578125,1895.4371337890625,0.0,1393.543701171875,0.5481660962104797,1.0,0.0,3.0,1.0,0.0
12313080,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.973388671875,0.9652273058891296,0.370275467634201,0.3336045145988464,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734802246094,0.9990000128746032,0.426673412322998,0.3977150619029999,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97344970703125,0.984616219997406,0.3951185047626495,0.2766167521476745,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.9352550506591796,0.3396053612232208,0.3222664892673492,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.972900390625,0.819082498550415,0.2289958894252777,1.0346152782440186,285.9735107421875,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1721496582031,285.97515869140625,1.0,0.5136277675628662,1.0,1.0,0.0,1.0,-2.8392577171325684,2.8392512798309326,6.47661317998427e-06,2.190835952758789,0.7655122876167297,0.7655122876167297,0.0,110.5572509765625,130.0,19635.5546875,-0.0,1770.278076171875,1.0,283.1499938964844,285.3248291015625,290.161865234375,291.4920654296875,293.1499938964844,293.1499938964844,283.1499938964844,19519.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715049147605896,1.0,0.0,0.0,2.152949571609497,2.152959108352661,3.092866052156751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.449951171875,0.0,345.50811767578125,1895.4371337890625,0.0,1393.543701171875,0.5481660962104797,1.0,0.0,3.0,1.0,0.0
12313140,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.9413941502571106,0.3700129389762878,0.3336230814456939,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.9868552684783936,0.4268070459365845,0.4046545922756195,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.963988184928894,0.3954357206821441,0.2770333290100097,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.911383092403412,0.3400993645191192,0.3230015337467193,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.8013380169868469,0.2293520122766494,1.0374664068222046,286.0107116699219,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1716613769531,286.0121154785156,1.0,0.5201521515846252,1.0,1.0,0.0,1.0,-2.852842330932617,2.852835893630981,6.539120477100369e-06,2.201491117477417,0.7571853399276733,0.7571853399276733,0.0,117.36320495605467,148.0,19551.423828125,-0.0,1824.244873046875,1.0,283.1499938964844,285.3677978515625,290.1528625488281,291.4765930175781,293.1499938964844,293.1499938964844,283.1499938964844,19314.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684266924858093,1.0,0.0,0.0,2.1027348041534424,2.102743864059448,2.95027405172732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.46630859375,0.0,324.88726806640625,1895.4371337890625,0.0,1371.0521240234375,0.5369918346405029,1.0,0.0,3.0,1.0,0.0
12313200,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.9413941502571106,0.3700129389762878,0.3336230814456939,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.9868552684783936,0.4268070459365845,0.4046545922756195,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.963988184928894,0.3954357206821441,0.2770333290100097,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.911383092403412,0.3400993645191192,0.3230015337467193,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.8013380169868469,0.2293520122766494,1.0374664068222046,286.0107116699219,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1716613769531,286.0121154785156,1.0,0.5201521515846252,1.0,1.0,0.0,1.0,-2.852842330932617,2.852835893630981,6.539120477100369e-06,2.201491117477417,0.7571853399276733,0.7571853399276733,0.0,117.36320495605467,148.0,19551.423828125,-0.0,1824.244873046875,1.0,283.1499938964844,285.3677978515625,290.1528625488281,291.4765930175781,293.1499938964844,293.1499938964844,283.1499938964844,19314.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684266924858093,1.0,0.0,0.0,2.1027348041534424,2.102743864059448,2.95027405172732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.46630859375,0.0,324.88726806640625,1895.4371337890625,0.0,1371.0521240234375,0.5369918346405029,1.0,0.0,3.0,1.0,0.0
12313260,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.9023301005363464,0.3696136772632599,0.333753228187561,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.9520665407180786,0.4268170297145843,0.4050977528095245,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04119873046875,0.925143539905548,0.3956199884414673,0.2775394916534424,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411071777344,0.8774058818817139,0.3404573202133178,0.3238502442836761,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.7720708250999451,0.2295949608087539,1.040955901145935,286.041259765625,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1701965332031,286.0425720214844,1.0,0.5291225910186768,1.0,1.0,0.0,1.0,-2.858952760696411,2.8589463233947754,6.567555828951299e-06,2.20638370513916,0.7488332986831665,0.7488332986831665,0.0,129.82887268066406,166.0,19438.234375,-0.0,1894.9056396484373,1.0,283.1499938964844,285.4043884277344,290.1443786621094,291.4619445800781,293.1499938964844,293.1499938964844,283.1499938964844,19192.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662219166755676,1.0,0.0,0.0,2.05684757232666,2.056856632232666,2.8229138138158305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.17578125,0.0,307.079345703125,1895.4371337890625,0.0,1355.0660400390625,0.5269218683242798,1.0,0.0,3.0,1.0,0.0
12313320,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.9023301005363464,0.3696136772632599,0.333753228187561,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.9520665407180786,0.4268170297145843,0.4050977528095245,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04119873046875,0.925143539905548,0.3956199884414673,0.2775394916534424,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411071777344,0.8774058818817139,0.3404573202133178,0.3238502442836761,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.7720708250999451,0.2295949608087539,1.040955901145935,286.041259765625,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1701965332031,286.0425720214844,1.0,0.5291225910186768,1.0,1.0,0.0,1.0,-2.858952760696411,2.8589463233947754,6.567555828951299e-06,2.20638370513916,0.7488332986831665,0.7488332986831665,0.0,129.82887268066406,166.0,19438.234375,-0.0,1894.9056396484373,1.0,283.1499938964844,285.4043884277344,290.1443786621094,291.4619445800781,293.1499938964844,293.1499938964844,283.1499938964844,19192.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662219166755676,1.0,0.0,0.0,2.05684757232666,2.056856632232666,2.8229138138158305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.17578125,0.0,307.079345703125,1895.4371337890625,0.0,1355.0660400390625,0.5269218683242798,1.0,0.0,3.0,1.0,0.0
12313380,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.056884765625,0.884830117225647,0.3693685233592987,0.3338205218315124,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569763183594,0.9319085478782654,0.4268690049648285,0.4054288268089294,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569152832031,0.905657172203064,0.3956756889820099,0.2778015732765198,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.8611199855804443,0.3406031131744385,0.3242902457714081,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05645751953125,0.757951557636261,0.2296897768974304,1.04280424118042,286.0569763183594,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.16943359375,286.05828857421875,1.0,0.534433126449585,1.0,1.0,0.0,1.0,-2.862496852874756,2.86249041557312,6.583967206097441e-06,2.209172010421753,0.744507908821106,0.744507908821106,0.0,137.3450927734375,166.0,19382.857421875,-0.0,1937.273681640625,1.0,283.1499938964844,285.423095703125,290.1393737792969,291.4537658691406,293.1499938964844,293.1499938964844,283.1499938964844,19149.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665208637714386,1.0,0.0,0.0,2.034098625183105,2.034107446670532,2.760815220881341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.33544921875,0.0,298.5826110839844,1895.4371337890625,0.0,1347.7540283203125,0.5219728350639343,1.0,0.0,3.0,1.0,0.0
12313440,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.8698599338531494,0.3691266477108001,0.3338831067085266,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715026855469,0.9141545295715332,0.4269206523895263,0.4057611525058746,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07147216796875,0.8902909755706787,0.3957087993621826,0.2780421674251556,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713806152344,0.8474304676055908,0.3407184481620788,0.3246939480304718,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710144042969,0.7461156249046326,0.2297626584768295,1.044520616531372,286.0715026855469,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.168701171875,286.0728454589844,1.0,0.5395742654800415,1.0,1.0,0.0,1.0,-2.8658089637756348,2.86580228805542,6.599322659894824e-06,2.211777687072754,0.7405324578285217,0.7405324578285217,0.0,144.72178649902344,184.0,19332.875,-0.0,1978.6845703125,1.0,283.1499938964844,285.4403686523437,290.1345520019531,291.4460144042969,293.1499938964844,293.1499938964844,283.1499938964844,19117.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642965078353882,1.0,0.0,0.0,2.0135653018951416,2.0135741233825684,2.705358497223642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.791015625,0.0,291.08709716796875,1895.4371337890625,0.0,1341.1912841796875,0.5175267457962036,1.0,0.0,3.0,1.0,0.0
12313500,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.8556428551673889,0.3688617646694183,0.3339487910270691,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08673095703125,0.8982529044151306,0.4269742667675018,0.406124472618103,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.8755175471305847,0.3957268297672272,0.2782910168170929,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.8345048427581787,0.340820699930191,0.3251108825206756,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08624267578125,0.7349497079849243,0.2298245429992675,1.046311378479004,286.08673095703125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1678771972656,286.08807373046875,1.0,0.5451211333274841,1.0,1.0,0.0,1.0,-2.869277238845825,2.8692705631256104,6.615421625610907e-06,2.2145066261291504,0.736413300037384,0.736413300037384,0.0,152.78228759765625,184.0,19281.744140625,-0.0,2023.79345703125,1.0,283.1499938964844,285.45831298828125,290.1294860839844,291.4378662109375,293.1499938964844,293.1499938964844,283.1499938964844,19090.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633523106575012,1.0,0.0,0.0,1.99259352684021,1.9926021099090576,2.649298096457642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.122314453125,0.0,283.5953674316406,1895.4371337890625,0.0,1334.41650390625,0.5130050778388977,1.0,0.0,3.0,1.0,0.0
12313560,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019897460937,0.8428781628608704,0.3685868680477142,0.3340150117874145,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020812988281,0.8841850161552429,0.427024781703949,0.4064968526363373,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10205078125,0.8621170520782471,0.3957319855690002,0.2785379588603973,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019287109375,0.8227336406707764,0.3409083485603332,0.3255237638950348,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015930175781,0.724760890007019,0.2298746407032013,1.0480972528457642,286.1020812988281,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.16705322265625,286.1034240722656,1.0,0.5507925748825073,1.0,1.0,0.0,1.0,-2.872744083404541,2.872737407684326,6.631534688494867e-06,2.2172346115112305,0.7323209643363953,0.7323209643363953,0.0,161.1221923828125,187.0,19231.255859375,-0.0,2070.376708984375,1.0,283.1499938964844,285.476318359375,290.1244506835937,291.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,19068.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623977422714233,1.0,0.0,0.0,1.9719544649124143,1.9719629287719729,2.594699992641836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.497314453125,0.0,276.3751525878906,1895.4371337890625,0.0,1327.5869140625,0.5085718035697937,1.0,0.0,3.0,1.0,0.0
12313620,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319274902344,0.8281834721565247,0.3680317997932434,0.3339243531227112,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.8679794073104858,0.4271267354488373,0.4070178866386413,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.846879780292511,0.3957284986972809,0.2788527309894562,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.808616042137146,0.3410620987415313,0.3261007666587829,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13153076171875,0.7124553918838501,0.2299601286649704,1.0505198240280151,286.13201904296875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1654968261719,286.13330078125,1.0,0.5578334927558899,1.0,1.0,0.0,1.0,-2.877248525619507,2.877241849899292,6.652647698501824e-06,2.2208456993103027,0.7242100238800049,0.7242100238800049,0.0,172.13833618164062,175.0,19121.091796875,-0.0,2131.94921875,1.0,283.1499938964844,285.5116271972656,290.11480712890625,291.4136047363281,293.1499938964844,293.1499938964844,283.1499938964844,19034.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604180932044983,1.0,0.0,0.0,1.931444764137268,1.9314531087875368,2.489189512289159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.0078125,0.0,262.6224365234375,1895.4371337890625,0.0,1313.4874267578125,0.4999132752418518,1.0,0.0,3.0,1.0,0.0
12313680,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319274902344,0.8281834721565247,0.3680317997932434,0.3339243531227112,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.8679794073104858,0.4271267354488373,0.4070178866386413,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.846879780292511,0.3957284986972809,0.2788527309894562,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.808616042137146,0.3410620987415313,0.3261007666587829,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13153076171875,0.7124553918838501,0.2299601286649704,1.0505198240280151,286.13201904296875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1654968261719,286.13330078125,1.0,0.5578334927558899,1.0,1.0,0.0,1.0,-2.877248525619507,2.877241849899292,6.652647698501824e-06,2.2208456993103027,0.7242100238800049,0.7242100238800049,0.0,172.13833618164062,175.0,19121.091796875,-0.0,2131.94921875,1.0,283.1499938964844,285.5116271972656,290.11480712890625,291.4136047363281,293.1499938964844,293.1499938964844,283.1499938964844,19034.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604180932044983,1.0,0.0,0.0,1.931444764137268,1.9314531087875368,2.489189512289159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.0078125,0.0,262.6224365234375,1895.4371337890625,0.0,1313.4874267578125,0.4999132752418518,1.0,0.0,3.0,1.0,0.0
12313740,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.8262802958488464,0.3675259947776794,0.3335042297840118,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.8663157224655151,0.427260011434555,0.4071828722953796,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.8452659845352173,0.3957578539848327,0.2789008915424347,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.8071211576461792,0.3412328958511352,0.3263031542301178,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598815917969,0.7111427783966064,0.2300774902105331,1.051223635673523,286.16033935546875,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1645202636719,286.1614990234375,1.0,0.5582703351974487,1.0,1.0,0.0,1.0,-2.878093004226685,2.8780863285064697,6.656840923824348e-06,2.221626043319702,0.7161964178085327,0.7161964178085327,0.0,173.44386291503906,163.0,18995.95703125,-0.0,2139.78271484375,1.0,283.1499938964844,285.5455627441406,290.1055603027344,291.3971252441406,293.1499938964844,293.1499938964844,283.1499938964844,19007.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582454442977905,1.0,0.0,0.0,1.891760230064392,1.891768336296081,2.387951951732248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.98583984375,0.0,249.6645050048828,1895.4371337890625,0.0,1298.1129150390625,0.4914828836917877,1.0,0.0,3.0,1.0,0.0
12313800,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.8262802958488464,0.3675259947776794,0.3335042297840118,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.8663157224655151,0.427260011434555,0.4071828722953796,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.8452659845352173,0.3957578539848327,0.2789008915424347,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.8071211576461792,0.3412328958511352,0.3263031542301178,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598815917969,0.7111427783966064,0.2300774902105331,1.051223635673523,286.16033935546875,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1645202636719,286.1614990234375,1.0,0.5582703351974487,1.0,1.0,0.0,1.0,-2.878093004226685,2.8780863285064697,6.656840923824348e-06,2.221626043319702,0.7161964178085327,0.7161964178085327,0.0,173.44386291503906,163.0,18995.95703125,-0.0,2139.78271484375,1.0,283.1499938964844,285.5455627441406,290.1055603027344,291.3971252441406,293.1499938964844,293.1499938964844,283.1499938964844,19007.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582454442977905,1.0,0.0,0.0,1.891760230064392,1.891768336296081,2.387951951732248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.98583984375,0.0,249.6645050048828,1895.4371337890625,0.0,1298.1129150390625,0.4914828836917877,1.0,0.0,3.0,1.0,0.0
12313860,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.8315352201461792,0.3671110570430755,0.3329447507858276,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.8727485537528992,0.4274522364139557,0.4071719050407409,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879577636719,0.8512046337127686,0.3958619236946106,0.2788287103176117,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.8130316138267517,0.3414651155471802,0.3263287842273712,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.7163366079330444,0.2302723526954651,1.0511630773544312,286.18798828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1644287109375,286.1891784667969,1.0,0.5552167296409607,1.0,1.0,0.0,1.0,-2.877279758453369,2.8772730827331543,6.653267064393731e-06,2.2210819721221924,0.7082987427711487,0.7082987427711487,0.0,168.93780517578125,151.0,18864.287109375,-0.0,2116.29443359375,1.0,283.1499938964844,285.5789794921875,290.096923828125,291.3805236816406,293.1499938964844,293.1499938964844,283.1499938964844,18985.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557908058166504,1.0,0.0,0.0,1.85276472568512,1.8527727127075195,2.290519347525333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.768798828125,0.0,237.40040588378903,1895.4371337890625,0.0,1280.8702392578125,0.4832438826560974,1.0,0.0,3.0,1.0,0.0
12313920,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.8315352201461792,0.3671110570430755,0.3329447507858276,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.8727485537528992,0.4274522364139557,0.4071719050407409,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879577636719,0.8512046337127686,0.3958619236946106,0.2788287103176117,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.8130316138267517,0.3414651155471802,0.3263287842273712,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.7163366079330444,0.2302723526954651,1.0511630773544312,286.18798828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1644287109375,286.1891784667969,1.0,0.5552167296409607,1.0,1.0,0.0,1.0,-2.877279758453369,2.8772730827331543,6.653267064393731e-06,2.2210819721221924,0.7082987427711487,0.7082987427711487,0.0,168.93780517578125,151.0,18864.287109375,-0.0,2116.29443359375,1.0,283.1499938964844,285.5789794921875,290.096923828125,291.3805236816406,293.1499938964844,293.1499938964844,283.1499938964844,18985.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557908058166504,1.0,0.0,0.0,1.85276472568512,1.8527727127075195,2.290519347525333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.768798828125,0.0,237.40040588378903,1895.4371337890625,0.0,1280.8702392578125,0.4832438826560974,1.0,0.0,3.0,1.0,0.0
12313980,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.8416432738304138,0.3667845427989959,0.3323451578617096,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.884742259979248,0.4277070462703705,0.4070926606655121,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.8624091148376465,0.39604452252388,0.2787173986434936,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.8234359622001648,0.3417674303054809,0.3262926936149597,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2155456542969,0.7254388928413391,0.2305484265089035,1.0508664846420288,286.21600341796875,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1651916503906,286.2171936035156,1.0,0.5501476526260376,1.0,1.0,0.0,1.0,-2.8759305477142334,2.8759238719940186,6.647191185038537e-06,2.220113039016724,0.7005521655082703,0.7005521655082703,0.0,161.19479370117188,139.0,18731.734375,-0.0,2076.045654296875,1.0,283.1499938964844,285.6126708984375,290.08953857421875,291.3648681640625,293.1499938964844,293.1499938964844,283.1499938964844,18962.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530972719192505,1.0,0.0,0.0,1.814486742019653,1.814494490623474,2.196853046143588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.833740234375,0.0,225.7906646728516,1895.4371337890625,0.0,1262.1060791015625,0.475194901227951,1.0,0.0,3.0,1.0,0.0
12314040,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.8416432738304138,0.3667845427989959,0.3323451578617096,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.884742259979248,0.4277070462703705,0.4070926606655121,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.8624091148376465,0.39604452252388,0.2787173986434936,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.8234359622001648,0.3417674303054809,0.3262926936149597,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2155456542969,0.7254388928413391,0.2305484265089035,1.0508664846420288,286.21600341796875,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1651916503906,286.2171936035156,1.0,0.5501476526260376,1.0,1.0,0.0,1.0,-2.8759305477142334,2.8759238719940186,6.647191185038537e-06,2.220113039016724,0.7005521655082703,0.7005521655082703,0.0,161.19479370117188,139.0,18731.734375,-0.0,2076.045654296875,1.0,283.1499938964844,285.6126708984375,290.08953857421875,291.3648681640625,293.1499938964844,293.1499938964844,283.1499938964844,18962.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530972719192505,1.0,0.0,0.0,1.814486742019653,1.814494490623474,2.196853046143588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.833740234375,0.0,225.7906646728516,1895.4371337890625,0.0,1262.1060791015625,0.475194901227951,1.0,0.0,3.0,1.0,0.0
12314100,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.84834223985672,0.3666521310806274,0.3320453763008117,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.8925622701644897,0.4278577268123626,0.4070452451705932,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.8697994351387024,0.3961643874645233,0.2786598801612854,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.830046534538269,0.3419447541236877,0.326269656419754,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.7312018871307373,0.2307147532701492,1.0507076978683472,286.230224609375,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1658020019531,286.2314453125,1.0,0.5471423268318176,1.0,1.0,0.0,1.0,-2.875225305557251,2.8752188682556152,6.644008863077033e-06,2.2196033000946045,0.6967456936836243,0.6967456936836243,0.0,156.56822204589844,139.0,18665.96875,-0.0,2052.1826171875,1.0,283.1499938964844,285.6297302246094,290.08642578125,291.35760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18949.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516947150230408,1.0,0.0,0.0,1.795648455619812,1.7956560850143433,2.1514736658900802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.045166015625,0.0,220.22769165039065,1895.4371337890625,0.0,1252.40087890625,0.4712467789649963,1.0,0.0,3.0,1.0,0.0
12314160,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445678710937,0.8561692833900452,0.3665388524532318,0.3317505121231079,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2446594238281,0.9015429615974426,0.4280234575271606,0.406998872756958,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24462890625,0.8783771395683289,0.3963024914264679,0.2786054015159607,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445068359375,0.8376390933990479,0.342138797044754,0.3262493908405304,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.7378115057945251,0.2308981120586395,1.050564885139465,286.2446594238281,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1665954589844,286.2458801269531,1.0,0.5439268946647644,1.0,1.0,0.0,1.0,-2.874553918838501,2.874547243118286,6.640981155214831e-06,2.219118595123291,0.6929887533187866,0.6929887533187866,0.0,151.60643005371094,127.0,18600.81640625,-0.0,2026.743408203125,1.0,283.1499938964844,285.6468811035156,290.08367919921875,291.35076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18937.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502744555473328,1.0,0.0,0.0,1.777031660079956,1.7770391702651978,2.107093024505957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.390625,0.0,214.8256072998047,1895.4371337890625,0.0,1242.61962890625,0.4673534035682678,1.0,0.0,3.0,1.0,0.0
12314220,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.8755725026130676,0.3663656711578369,0.3311835527420044,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740173339844,0.9249264001846312,0.4283988177776336,0.4069202840328216,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2739562988281,0.8992728590965271,0.3966307342052459,0.2785128653049469,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738647460937,0.8563169836997986,0.3425747156143188,0.326227068901062,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735290527344,0.7540722489356995,0.2313099801540374,1.0503607988357544,286.2740173339844,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.16845703125,286.2752685546875,1.0,0.5370637774467468,1.0,1.0,0.0,1.0,-2.873394250869751,2.873387575149536,6.635774752794532e-06,2.218290567398072,0.6856344938278198,0.6856344938278198,0.0,141.0005645751953,115.0,18472.8046875,-0.0,1972.8575439453125,1.0,283.1499938964844,285.6816101074219,290.07928466796875,291.33837890625,293.1499938964844,293.1499938964844,283.1499938964844,18908.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474227905273438,1.0,0.0,0.0,1.7405221462249756,1.7405295372009275,2.0214011442476481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.484130859375,0.0,204.5018310546875,1895.4371337890625,0.0,1223.1219482421875,0.4597418010234833,1.0,0.0,3.0,1.0,0.0
12314280,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.8755725026130676,0.3663656711578369,0.3311835527420044,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740173339844,0.9249264001846312,0.4283988177776336,0.4069202840328216,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2739562988281,0.8992728590965271,0.3966307342052459,0.2785128653049469,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738647460937,0.8563169836997986,0.3425747156143188,0.326227068901062,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735290527344,0.7540722489356995,0.2313099801540374,1.0503607988357544,286.2740173339844,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.16845703125,286.2752685546875,1.0,0.5370637774467468,1.0,1.0,0.0,1.0,-2.873394250869751,2.873387575149536,6.635774752794532e-06,2.218290567398072,0.6856344938278198,0.6856344938278198,0.0,141.0005645751953,115.0,18472.8046875,-0.0,1972.8575439453125,1.0,283.1499938964844,285.6816101074219,290.07928466796875,291.33837890625,293.1499938964844,293.1499938964844,283.1499938964844,18908.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474227905273438,1.0,0.0,0.0,1.7405221462249756,1.7405295372009275,2.0214011442476481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.484130859375,0.0,204.5018310546875,1895.4371337890625,0.0,1223.1219482421875,0.4597418010234833,1.0,0.0,3.0,1.0,0.0
12314340,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038635253906,0.9009339809417723,0.3662610948085785,0.3306561410427093,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.303955078125,0.9552392959594728,0.4288331568241119,0.4068732559680938,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3039245605469,0.9280661940574646,0.3970276117324829,0.2784506678581238,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038330078125,0.881043553352356,0.3430733382701874,0.3262404203414917,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.303466796875,0.7756686806678772,0.2317757904529571,1.0502943992614746,286.303955078125,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1706848144531,286.3052673339844,1.0,0.529821515083313,1.0,1.0,0.0,1.0,-2.872565031051636,2.87255859375,6.632096756220562e-06,2.2177181243896484,0.6785150766372681,0.6785150766372681,0.0,129.8031463623047,103.0,18348.5,-0.0,1916.65087890625,1.0,283.1499938964844,285.7167053222656,290.07623291015625,291.3275451660156,293.1499938964844,293.1499938964844,283.1499938964844,18877.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446040272712708,1.0,0.0,0.0,1.7051126956939695,1.7051199674606323,1.93999042608084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.116943359375,0.0,194.82424926757807,1895.4371337890625,0.0,1204.0367431640625,0.4523898661136627,1.0,0.0,3.0,1.0,0.0
12314400,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038635253906,0.9009339809417723,0.3662610948085785,0.3306561410427093,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.303955078125,0.9552392959594728,0.4288331568241119,0.4068732559680938,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3039245605469,0.9280661940574646,0.3970276117324829,0.2784506678581238,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038330078125,0.881043553352356,0.3430733382701874,0.3262404203414917,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.303466796875,0.7756686806678772,0.2317757904529571,1.0502943992614746,286.303955078125,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1706848144531,286.3052673339844,1.0,0.529821515083313,1.0,1.0,0.0,1.0,-2.872565031051636,2.87255859375,6.632096756220562e-06,2.2177181243896484,0.6785150766372681,0.6785150766372681,0.0,129.8031463623047,103.0,18348.5,-0.0,1916.65087890625,1.0,283.1499938964844,285.7167053222656,290.07623291015625,291.3275451660156,293.1499938964844,293.1499938964844,283.1499938964844,18877.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446040272712708,1.0,0.0,0.0,1.7051126956939695,1.7051199674606323,1.93999042608084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.116943359375,0.0,194.82424926757807,1895.4371337890625,0.0,1204.0367431640625,0.4523898661136627,1.0,0.0,3.0,1.0,0.0
