time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314460,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9371976256370544,0.3662217557430267,0.330174446105957,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.9879916310310364,0.4293265342712402,0.4068677127361297,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.9652111530303956,0.3974918127059936,0.2784250974655151,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334228515625,0.9144361615180968,0.3436329662799835,0.3262976109981537,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.8043895959854126,0.2322882264852523,1.050378441810608,286.3343505859375,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.173095703125,286.3356628417969,1.0,0.5223602056503296,1.0,1.0,0.0,1.0,-2.8721182346343994,2.872111558914185,6.630187726841541e-06,2.217442274093628,0.6716509461402893,0.6716509461402893,0.0,118.26950073242188,106.0,18228.392578125,-0.0,1859.4393310546875,1.0,283.1499938964844,285.7519836425781,290.0743408203125,291.3182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18842.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641849160194397,1.0,0.0,0.0,1.6709414720535278,1.670948505401611,1.8630129261509865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.267578125,0.0,185.7913055419922,1895.4371337890625,0.0,1185.5672607421875,0.445324033498764,1.0,0.0,3.0,1.0,0.0
12314520,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9371976256370544,0.3662217557430267,0.330174446105957,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.9879916310310364,0.4293265342712402,0.4068677127361297,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.9652111530303956,0.3974918127059936,0.2784250974655151,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334228515625,0.9144361615180968,0.3436329662799835,0.3262976109981537,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.8043895959854126,0.2322882264852523,1.050378441810608,286.3343505859375,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.173095703125,286.3356628417969,1.0,0.5223602056503296,1.0,1.0,0.0,1.0,-2.8721182346343994,2.872111558914185,6.630187726841541e-06,2.217442274093628,0.6716509461402893,0.6716509461402893,0.0,118.26950073242188,106.0,18228.392578125,-0.0,1859.4393310546875,1.0,283.1499938964844,285.7519836425781,290.0743408203125,291.3182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18842.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641849160194397,1.0,0.0,0.0,1.6709414720535278,1.670948505401611,1.8630129261509865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.267578125,0.0,185.7913055419922,1895.4371337890625,0.0,1185.5672607421875,0.445324033498764,1.0,0.0,3.0,1.0,0.0
12314580,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531494140625,0.9523452520370485,0.3662225902080536,0.3300187885761261,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3532409667969,0.9988917708396912,0.4296501874923706,0.4068529903888702,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35321044921875,0.9786999821662904,0.397798091173172,0.278514951467514,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35308837890625,0.9300118088722228,0.3439941704273224,0.3264718055725097,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.816066324710846,0.2326122224330902,1.0510565042495728,286.3532409667969,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17462158203125,286.3546142578125,1.0,0.5202176570892334,1.0,1.0,0.0,1.0,-2.8730452060699463,2.8730385303497314,6.634548753936542e-06,2.218194007873535,0.6676663160324097,0.6676663160324097,0.0,114.28307342529295,106.0,18162.41015625,-0.0,1841.3857421875,1.0,283.1499938964844,285.7735900878906,290.07373046875,291.3133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18820.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402317881584167,1.0,0.0,0.0,1.6510730981826782,1.6510801315307615,1.818972066303104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.126708984375,0.0,180.674057006836,1895.4371337890625,0.0,1174.80859375,0.4412287473678589,1.0,0.0,3.0,1.0,0.0
12314640,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3649597167969,0.9564457535743712,0.3662138879299164,0.3299772143363952,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36505126953125,0.9990000128746032,0.4299851953983307,0.4038819670677185,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.364990234375,0.9823095798492432,0.3979966044425964,0.2786251008510589,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.934576690196991,0.344228982925415,0.3266553580760956,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.8193604350090027,0.2328174263238906,1.0518079996109009,286.36505126953125,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.175537109375,286.3661193847656,1.0,0.5191797614097595,1.0,1.0,0.0,1.0,-2.870645046234131,2.870638370513916,6.623835361097008e-06,2.216505289077759,0.6650556921958923,0.6650556921958923,0.0,113.1368179321289,124.0,18108.537109375,-0.0,1831.98974609375,1.0,283.1499938964844,285.7872619628906,290.0735778808594,291.3103942871094,293.1499938964844,293.1499938964844,283.1499938964844,18804.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391758918762207,1.0,0.0,0.0,1.638113498687744,1.638120412826538,1.790529040590627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.935791015625,0.0,177.3899383544922,1895.4371337890625,0.0,1167.8193359375,0.43856281042099,1.0,0.0,3.0,1.0,0.0
12314700,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38055419921875,0.9547770023345948,0.3662127554416656,0.329986035823822,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.38067626953125,0.9990000128746032,0.4305261671543121,0.4057264924049377,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3806457519531,0.9810961484909058,0.3982595801353454,0.2788133025169372,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3805236816406,0.9331324696540833,0.3445381224155426,0.326953649520874,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38006591796875,0.8184024691581726,0.2330843806266784,1.0530520677566528,286.38067626953125,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1768798828125,286.3824157714844,1.0,0.5205602645874023,1.0,1.0,0.0,1.0,-2.87497353553772,2.874966859817505,6.643223969149403e-06,2.219578266143799,0.661861777305603,0.661861777305603,0.0,113.71784210205078,124.0,18065.583984375,-0.0,1841.686767578125,1.0,283.1499938964844,285.8051452636719,290.0734558105469,291.30670166015625,293.1499938964844,293.1499938964844,283.1499938964844,18786.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378564834594727,1.0,0.0,0.0,1.6221987009048462,1.6222054958343506,1.7559068510308864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.49462890625,0.0,173.41688537597656,1895.4371337890625,0.0,1159.124267578125,0.4352982938289642,1.0,0.0,3.0,1.0,0.0
12314760,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40057373046875,0.9451264142990112,0.3662177920341491,0.3300841450691223,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40069580078125,0.9946206212043762,0.4307511448860168,0.4081421792507171,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.400634765625,0.9730477929115297,0.3985319435596466,0.2790740132331848,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005126953125,0.923495888710022,0.3448539078235626,0.3273492753505707,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40008544921875,0.8115536570549011,0.2333474308252334,1.054722785949707,286.40069580078125,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1778259277344,286.4022827148437,1.0,0.5232223868370056,1.0,1.0,0.0,1.0,-2.880605936050415,2.8805992603302,6.669715276075294e-06,2.224121570587158,0.6588189601898193,0.6588189601898193,0.0,116.46710205078124,142.0,18034.787109375,-0.0,1864.2764892578125,1.0,283.1499938964844,285.8262939453125,290.073974609375,291.3046264648437,293.1499938964844,293.1499938964844,283.1499938964844,18762.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365994215011597,1.0,0.0,0.0,1.6068164110183716,1.606823205947876,1.7227645798811866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.35986328125,0.0,169.61935424804688,1895.4371337890625,0.0,1150.8795166015625,0.4321381449699402,1.0,0.0,3.0,1.0,0.0
12314820,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.911646842956543,0.3661983013153076,0.3304378092288971,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364318847656,0.9680854678153992,0.4311547875404358,0.4089009761810303,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363708496094,0.941908359527588,0.3990576267242431,0.2797251343727112,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.89321368932724,0.3454671800136566,0.3283129930496216,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.43585205078125,0.7867922186851501,0.2338173240423202,1.0587198734283447,286.4364013671875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17901611328125,286.4379577636719,1.0,0.5309524536132812,1.0,1.0,0.0,1.0,-2.888880729675293,2.888874053955078,6.708206001349026e-06,2.230562448501587,0.6529596447944641,0.6529596447944641,0.0,126.50679779052734,160.0,17960.15625,-0.0,1926.8790283203125,1.0,283.1499938964844,285.8650817871094,290.0768127441406,291.3028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18715.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344523429870605,1.0,0.0,0.0,1.5774046182632446,1.57741117477417,1.660273483139463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.868408203125,0.0,162.522705078125,1895.4371337890625,0.0,1136.8875732421875,0.4261135756969452,1.0,0.0,3.0,1.0,0.0
12314880,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.911646842956543,0.3661983013153076,0.3304378092288971,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364318847656,0.9680854678153992,0.4311547875404358,0.4089009761810303,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363708496094,0.941908359527588,0.3990576267242431,0.2797251343727112,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.89321368932724,0.3454671800136566,0.3283129930496216,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.43585205078125,0.7867922186851501,0.2338173240423202,1.0587198734283447,286.4364013671875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17901611328125,286.4379577636719,1.0,0.5309524536132812,1.0,1.0,0.0,1.0,-2.888880729675293,2.888874053955078,6.708206001349026e-06,2.230562448501587,0.6529596447944641,0.6529596447944641,0.0,126.50679779052734,160.0,17960.15625,-0.0,1926.8790283203125,1.0,283.1499938964844,285.8650817871094,290.0768127441406,291.3028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18715.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344523429870605,1.0,0.0,0.0,1.5774046182632446,1.57741117477417,1.660273483139463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.868408203125,0.0,162.522705078125,1895.4371337890625,0.0,1136.8875732421875,0.4261135756969452,1.0,0.0,3.0,1.0,0.0
12314940,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47174072265625,0.8794476389884949,0.3661599457263946,0.3308977782726288,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.47186279296875,0.9325361847877502,0.4316198825836181,0.4098447859287262,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4718322753906,0.9057973027229308,0.3995664715766907,0.2804631292819977,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717102050781,0.8629867434501648,0.3460770547389984,0.3294039964675903,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4713134765625,0.7604808211326599,0.2342252284288406,1.06307053565979,286.47186279296875,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1795959472656,286.473388671875,1.0,0.5408110618591309,1.0,1.0,0.0,1.0,-2.8979952335357666,2.8979883193969727,6.750827651558211e-06,2.2377004623413086,0.647463321685791,0.647463321685791,0.0,140.00730895996094,178.0,17892.943359375,-0.0,2008.4498291015625,1.0,283.1499938964844,285.9031066894531,290.08026123046875,291.3022155761719,293.1499938964844,293.1499938964844,283.1499938964844,18667.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326435208320618,1.0,0.0,0.0,1.5498342514038086,1.5498406887054443,1.602743111561722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.83642578125,0.0,156.05760192871094,1895.4371337890625,0.0,1125.1893310546875,0.4204871356487274,1.0,0.0,3.0,1.0,0.0
12315000,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47174072265625,0.8794476389884949,0.3661599457263946,0.3308977782726288,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.47186279296875,0.9325361847877502,0.4316198825836181,0.4098447859287262,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4718322753906,0.9057973027229308,0.3995664715766907,0.2804631292819977,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717102050781,0.8629867434501648,0.3460770547389984,0.3294039964675903,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4713134765625,0.7604808211326599,0.2342252284288406,1.06307053565979,286.47186279296875,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1795959472656,286.473388671875,1.0,0.5408110618591309,1.0,1.0,0.0,1.0,-2.8979952335357666,2.8979883193969727,6.750827651558211e-06,2.2377004623413086,0.647463321685791,0.647463321685791,0.0,140.00730895996094,178.0,17892.943359375,-0.0,2008.4498291015625,1.0,283.1499938964844,285.9031066894531,290.08026123046875,291.3022155761719,293.1499938964844,293.1499938964844,283.1499938964844,18667.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326435208320618,1.0,0.0,0.0,1.5498342514038086,1.5498406887054443,1.602743111561722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.83642578125,0.0,156.05760192871094,1895.4371337890625,0.0,1125.1893310546875,0.4204871356487274,1.0,0.0,3.0,1.0,0.0
12315060,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.506591796875,0.851497232913971,0.3661212921142578,0.3314298391342163,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5067138671875,0.8995791673660278,0.4321050643920898,0.4108941256999969,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.8764685392379761,0.4000682532787323,0.2812532484531402,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.50653076171875,0.8369368314743042,0.3466986417770386,0.3305826485157013,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50616455078125,0.7378503680229187,0.2345804721117019,1.0675522089004517,286.5067138671875,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1797180175781,286.5081787109375,1.0,0.5518269538879395,1.0,1.0,0.0,1.0,-2.907649040222168,2.907642364501953,6.796121851948556e-06,2.2452616691589355,0.6423264145851135,0.6423264145851135,0.0,155.5469512939453,196.0,17831.923828125,-0.0,2101.548583984375,1.0,283.1499938964844,285.9401550292969,290.0841369628906,291.30242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18619.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310433149337769,1.0,0.0,0.0,1.5241278409957886,1.5241342782974243,1.5500161509862664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.211181640625,0.0,150.19027709960938,1895.4371337890625,0.0,1114.908447265625,0.4152594208717346,1.0,0.0,3.0,1.0,0.0
12315120,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.506591796875,0.851497232913971,0.3661212921142578,0.3314298391342163,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5067138671875,0.8995791673660278,0.4321050643920898,0.4108941256999969,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.8764685392379761,0.4000682532787323,0.2812532484531402,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.50653076171875,0.8369368314743042,0.3466986417770386,0.3305826485157013,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50616455078125,0.7378503680229187,0.2345804721117019,1.0675522089004517,286.5067138671875,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1797180175781,286.5081787109375,1.0,0.5518269538879395,1.0,1.0,0.0,1.0,-2.907649040222168,2.907642364501953,6.796121851948556e-06,2.2452616691589355,0.6423264145851135,0.6423264145851135,0.0,155.5469512939453,196.0,17831.923828125,-0.0,2101.548583984375,1.0,283.1499938964844,285.9401550292969,290.0841369628906,291.30242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18619.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310433149337769,1.0,0.0,0.0,1.5241278409957886,1.5241342782974243,1.5500161509862664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.211181640625,0.0,150.19027709960938,1895.4371337890625,0.0,1114.908447265625,0.4152594208717346,1.0,0.0,3.0,1.0,0.0
12315180,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404357910156,0.8285218477249146,0.3660866022109985,0.3320102989673614,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.54052734375,0.8736093640327454,0.432602047920227,0.4120025038719177,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404968261719,0.8519526124000549,0.4005730152130127,0.2820787131786346,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403747558594,0.8150760531425476,0.3473360538482666,0.3318233788013458,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5400085449219,0.7188202738761902,0.2348921597003936,1.072054743766785,286.54052734375,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1795349121094,286.5419921875,1.0,0.5634235739707947,1.0,1.0,0.0,1.0,-2.917574644088745,2.917567729949951,6.842848961241543e-06,2.2530362606048584,0.6375377178192139,0.6375377178192139,0.0,172.30322265625,199.0,17776.072265625,-0.0,2201.77880859375,1.0,283.1499938964844,285.97589111328125,290.08856201171875,291.3034973144531,293.1499938964844,293.1499938964844,283.1499938964844,18573.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295652985572815,1.0,0.0,0.0,1.5002517700195312,1.500257968902588,1.5018331112059968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.978271484375,0.0,144.87890625,1895.4371337890625,0.0,1105.4698486328125,0.4104213416576385,1.0,0.0,3.0,1.0,0.0
12315240,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404357910156,0.8285218477249146,0.3660866022109985,0.3320102989673614,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.54052734375,0.8736093640327454,0.432602047920227,0.4120025038719177,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404968261719,0.8519526124000549,0.4005730152130127,0.2820787131786346,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403747558594,0.8150760531425476,0.3473360538482666,0.3318233788013458,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5400085449219,0.7188202738761902,0.2348921597003936,1.072054743766785,286.54052734375,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1795349121094,286.5419921875,1.0,0.5634235739707947,1.0,1.0,0.0,1.0,-2.917574644088745,2.917567729949951,6.842848961241543e-06,2.2530362606048584,0.6375377178192139,0.6375377178192139,0.0,172.30322265625,199.0,17776.072265625,-0.0,2201.77880859375,1.0,283.1499938964844,285.97589111328125,290.08856201171875,291.3034973144531,293.1499938964844,293.1499938964844,283.1499938964844,18573.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295652985572815,1.0,0.0,0.0,1.5002517700195312,1.500257968902588,1.5018331112059968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.978271484375,0.0,144.87890625,1895.4371337890625,0.0,1105.4698486328125,0.4104213416576385,1.0,0.0,3.0,1.0,0.0
12315300,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565490722656,0.8212190866470337,0.3660733103752136,0.3322223722934723,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.556640625,0.8654613494873047,0.4328567087650299,0.4124771654605865,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5566101074219,0.8443788886070251,0.4008307158946991,0.2824315428733825,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.8078068494796753,0.3476614654064178,0.3323650062084198,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55615234375,0.7124388217926025,0.2350353300571441,1.07384192943573,286.556640625,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.17938232421875,286.5579833984375,1.0,0.5674363970756531,1.0,1.0,0.0,1.0,-2.921626091003418,2.921619176864624,6.862060217827093e-06,2.2562499046325684,0.6352625489234924,0.6352625489234924,0.0,178.51321411132812,199.0,17746.556640625,-0.0,2239.744384765625,1.0,283.1499938964844,285.992919921875,290.0910339355469,291.3043518066406,293.1499938964844,293.1499938964844,283.1499938964844,18550.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288546323776245,1.0,0.0,0.0,1.4889687299728394,1.488974928855896,1.4793283753533617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.428955078125,0.0,142.41567993164062,1895.4371337890625,0.0,1100.9517822265625,0.4081417322158813,1.0,0.0,3.0,1.0,0.0
12315360,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5717468261719,0.8157085180282593,0.3660728931427002,0.3323952257633209,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.57183837890625,0.8595106601715088,0.4331231117248535,0.4129101634025574,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.57177734375,0.838860034942627,0.4011012017726898,0.2827539443969726,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716857910156,0.8022189140319824,0.3479991555213928,0.3328653275966644,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713806152344,0.7074497938156128,0.2351794093847274,1.0753787755966189,286.57183837890625,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.17926025390625,286.5731201171875,1.0,0.5707839727401733,1.0,1.0,0.0,1.0,-2.9251914024353027,2.925184488296509,6.878954536659876e-06,2.259063243865967,0.6330574154853821,0.6330574154853821,0.0,183.4430694580078,187.0,17715.859375,-0.0,2270.57177734375,1.0,283.1499938964844,286.00909423828125,290.0936584472656,291.3052673339844,293.1499938964844,293.1499938964844,283.1499938964844,18529.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281474828720093,1.0,0.0,0.0,1.4780954122543335,1.4781014919281006,1.457801204196585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.822021484375,0.0,140.0720672607422,1895.4371337890625,0.0,1096.4683837890625,0.4059509336948395,1.0,0.0,3.0,1.0,0.0
12315420,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992126464844,0.8144919276237488,0.3661288321018219,0.3324664831161499,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59930419921875,0.8585201501846313,0.4337042868137359,0.4134813547134399,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992736816406,0.8379729390144348,0.401696503162384,0.2831843495368957,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59918212890625,0.8014593124389648,0.3487256169319153,0.3335732221603393,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989074707031,0.7065933346748352,0.2354908138513565,1.076929807662964,286.59930419921875,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.17938232421875,286.60040283203125,1.0,0.571577250957489,1.0,1.0,0.0,1.0,-2.9292004108428955,2.9291934967041016,6.898150331835495e-06,2.262302875518799,0.628826916217804,0.628826916217804,0.0,184.7047882080078,175.0,17645.703125,-0.0,2283.93017578125,1.0,283.1499938964844,286.0387268066406,290.0991516113281,291.3070373535156,293.1499938964844,293.1499938964844,283.1499938964844,18491.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266770958900452,1.0,0.0,0.0,1.4574496746063232,1.4574557542800903,1.4173612328249876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.36279296875,0.0,135.70433044433594,1895.4371337890625,0.0,1087.187255859375,0.4018089473247528,1.0,0.0,3.0,1.0,0.0
12315480,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992126464844,0.8144919276237488,0.3661288321018219,0.3324664831161499,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59930419921875,0.8585201501846313,0.4337042868137359,0.4134813547134399,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992736816406,0.8379729390144348,0.401696503162384,0.2831843495368957,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59918212890625,0.8014593124389648,0.3487256169319153,0.3335732221603393,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989074707031,0.7065933346748352,0.2354908138513565,1.076929807662964,286.59930419921875,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.17938232421875,286.60040283203125,1.0,0.571577250957489,1.0,1.0,0.0,1.0,-2.9292004108428955,2.9291934967041016,6.898150331835495e-06,2.262302875518799,0.628826916217804,0.628826916217804,0.0,184.7047882080078,175.0,17645.703125,-0.0,2283.93017578125,1.0,283.1499938964844,286.0387268066406,290.0991516113281,291.3070373535156,293.1499938964844,293.1499938964844,283.1499938964844,18491.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266770958900452,1.0,0.0,0.0,1.4574496746063232,1.4574557542800903,1.4173612328249876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.36279296875,0.0,135.70433044433594,1895.4371337890625,0.0,1087.187255859375,0.4018089473247528,1.0,0.0,3.0,1.0,0.0
12315540,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239013671875,0.8199441432952881,0.3662841618061065,0.3324059247970581,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239929199219,0.8648658394813538,0.4343719482421875,0.4139014482498169,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239624023437,0.843921422958374,0.4023873209953308,0.2835095524787903,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6238708496094,0.8077518343925476,0.3495444357395172,0.3341351449489593,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.62359619140625,0.711966872215271,0.2358651459217071,1.0776474475860596,286.6239929199219,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1802062988281,286.625,1.0,0.5689308047294617,1.0,1.0,0.0,1.0,-2.931562662124634,2.93155574798584,6.909509465913288e-06,2.264227867126465,0.6248149871826172,0.6248149871826172,0.0,180.10122680664062,163.0,17572.1875,-0.0,2265.08349609375,1.0,283.1499938964844,286.065673828125,290.1051330566406,291.3088073730469,293.1499938964844,293.1499938964844,283.1499938964844,18457.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250424981117249,1.0,0.0,0.0,1.4381208419799805,1.438126802444458,1.3800161013932668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.797607421875,0.0,131.7129364013672,1895.4371337890625,0.0,1076.9346923828125,0.3979547917842865,1.0,0.0,3.0,1.0,0.0
12315600,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239013671875,0.8199441432952881,0.3662841618061065,0.3324059247970581,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239929199219,0.8648658394813538,0.4343719482421875,0.4139014482498169,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239624023437,0.843921422958374,0.4023873209953308,0.2835095524787903,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6238708496094,0.8077518343925476,0.3495444357395172,0.3341351449489593,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.62359619140625,0.711966872215271,0.2358651459217071,1.0776474475860596,286.6239929199219,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1802062988281,286.625,1.0,0.5689308047294617,1.0,1.0,0.0,1.0,-2.931562662124634,2.93155574798584,6.909509465913288e-06,2.264227867126465,0.6248149871826172,0.6248149871826172,0.0,180.10122680664062,163.0,17572.1875,-0.0,2265.08349609375,1.0,283.1499938964844,286.065673828125,290.1051330566406,291.3088073730469,293.1499938964844,293.1499938964844,283.1499938964844,18457.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250424981117249,1.0,0.0,0.0,1.4381208419799805,1.438126802444458,1.3800161013932668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.797607421875,0.0,131.7129364013672,1895.4371337890625,0.0,1076.9346923828125,0.3979547917842865,1.0,0.0,3.0,1.0,0.0
12315660,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6645812988281,0.838657021522522,0.3707015514373779,0.335065096616745,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647644042969,0.8863489031791687,0.4394989907741546,0.4172878563404083,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646728515625,0.8642303347587585,0.4074639678001404,0.2859991192817688,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6645202636719,0.8272860646247864,0.3549079298973083,0.3377242982387543,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639709472656,0.7299798727035522,0.2410114109516143,1.093370795249939,286.6647644042969,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.22613525390625,286.6669616699219,1.0,0.566149890422821,1.0,1.0,0.0,1.0,-2.964998483657837,2.964991331100464,7.067370916047366e-06,2.2897708415985107,0.6213149428367615,0.6213149428367615,0.0,168.31314086914062,151.0,17611.66796875,-0.0,2264.885498046875,1.0,283.1499938964844,286.10467529296875,290.1132507324219,291.3150634765625,293.1499938964844,293.1499938964844,283.1499938964844,18413.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623432457447052,1.0,0.0,0.0,1.4204939603805542,1.4204999208450315,1.3463940717883818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.624267578125,0.0,128.11105346679688,1895.4371337890625,0.0,1066.904052734375,0.3944244384765625,1.0,0.0,3.0,1.0,0.0
12315720,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6645812988281,0.838657021522522,0.3707015514373779,0.335065096616745,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647644042969,0.8863489031791687,0.4394989907741546,0.4172878563404083,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646728515625,0.8642303347587585,0.4074639678001404,0.2859991192817688,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6645202636719,0.8272860646247864,0.3549079298973083,0.3377242982387543,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639709472656,0.7299798727035522,0.2410114109516143,1.093370795249939,286.6647644042969,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.22613525390625,286.6669616699219,1.0,0.566149890422821,1.0,1.0,0.0,1.0,-2.964998483657837,2.964991331100464,7.067370916047366e-06,2.2897708415985107,0.6213149428367615,0.6213149428367615,0.0,168.31314086914062,151.0,17611.66796875,-0.0,2264.885498046875,1.0,283.1499938964844,286.10467529296875,290.1132507324219,291.3150634765625,293.1499938964844,293.1499938964844,283.1499938964844,18413.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623432457447052,1.0,0.0,0.0,1.4204939603805542,1.4204999208450315,1.3463940717883818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.624267578125,0.0,128.11105346679688,1895.4371337890625,0.0,1066.904052734375,0.3944244384765625,1.0,0.0,3.0,1.0,0.0
12315780,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6958923339844,0.8530234694480896,0.3725792169570923,0.3366514146327972,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.696044921875,0.9028706550598145,0.4419741928577423,0.4195007681846618,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69598388671875,0.8800933957099915,0.4098549485206604,0.2875825464725494,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69586181640625,0.8417772650718689,0.3575690984725952,0.3401157557964325,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954040527344,0.7433807253837585,0.2436215132474899,1.1044723987579346,286.696044921875,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2456970214844,286.6978759765625,1.0,0.5642949342727661,1.0,1.0,0.0,1.0,-2.9876983165740967,2.987691164016724,7.1765712164051365e-06,2.307547092437744,0.6192804574966431,0.6192804574966431,0.0,160.42587280273438,151.0,17646.68359375,-0.0,2265.196533203125,1.0,283.1499938964844,286.1340026855469,290.122314453125,291.3257751464844,293.1499938964844,293.1499938964844,283.1499938964844,18376.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229644417762756,1.0,0.0,0.0,1.409973382949829,1.409979224205017,1.326524454725586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.8916015625,0.0,125.96424102783205,1895.4371337890625,0.0,1064.001220703125,0.3922910690307617,1.0,0.0,3.0,1.0,0.0
12315840,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087097167969,0.8598902225494385,0.3732935488224029,0.3372159600257873,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088317871094,0.9109838008880616,0.442967414855957,0.4203579425811767,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087707519531,0.8876248002052307,0.4108073115348816,0.2881880104541778,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086486816406,0.8486741185188293,0.3586471974849701,0.3410562872886657,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.708251953125,0.7497261762619019,0.2446702569723129,1.108833909034729,286.7088317871094,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2524719238281,286.71051025390625,1.0,0.5633140802383423,1.0,1.0,0.0,1.0,-2.9965121746063232,2.99650502204895,7.21920241630869e-06,2.3144514560699463,0.6183711290359497,0.6183711290359497,0.0,156.923828125,139.0,17656.681640625,-0.0,2263.04833984375,1.0,283.1499938964844,286.1461181640625,290.1268920898437,291.33123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18360.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229429244995117,1.0,0.0,0.0,1.4053266048431396,1.4053324460983276,1.317795295108226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.67919921875,0.0,125.0259246826172,1895.4371337890625,0.0,1063.86767578125,0.391351580619812,1.0,0.0,3.0,1.0,0.0
12315900,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7266540527344,0.8710711598396301,0.3742693662643432,0.3379441499710083,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7267761230469,0.9248484373092652,0.4443657994270324,0.4215274453163147,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7267150878906,0.899739682674408,0.4121452271938324,0.2890091240406036,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.72662353515625,0.8599094152450562,0.3601725697517395,0.3423512578010559,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.72625732421875,0.7600086331367493,0.246130496263504,1.1147582530975342,286.7267761230469,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2607421875,286.7282409667969,1.0,0.5616289973258972,1.0,1.0,0.0,1.0,-3.008463144302368,3.008455991744995,7.277208169398364e-06,2.323812961578369,0.6170043349266052,0.6170043349266052,0.0,151.5782470703125,139.0,17666.162109375,-0.0,2257.031494140625,1.0,283.1499938964844,286.16326904296875,290.1337585449219,291.3393859863281,293.1499938964844,293.1499938964844,283.1499938964844,18338.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230858564376831,1.0,0.0,0.0,1.3984142541885376,1.3984200954437256,1.3048635594259397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.07470703125,0.0,123.64253997802734,1895.4371337890625,0.0,1064.75341796875,0.3899587392807007,1.0,0.0,3.0,1.0,0.0
12315960,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74267578125,0.8831264972686768,0.3751331567764282,0.3385485708713531,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7427673339844,0.9397359490394592,0.4456341862678528,0.4225508868694305,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74273681640625,0.9131134152412416,0.4133605360984802,0.289726197719574,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7426452636719,0.8720552921295166,0.3615608811378479,0.34349325299263,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7423095703125,0.7710479497909546,0.2474246323108673,1.1198391914367676,286.7427673339844,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.266845703125,286.7440795898437,1.0,0.5597646832466125,1.0,1.0,0.0,1.0,-3.018765926361084,3.018758773803711,7.327399544010403e-06,2.331883192062378,0.6156958937644958,0.6156958937644958,0.0,146.27883911132812,127.0,17670.294921875,-0.0,2248.229248046875,1.0,283.1499938964844,286.1786804199219,290.13983154296875,291.3465881347656,293.1499938964844,293.1499938964844,283.1499938964844,18318.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623336672782898,1.0,0.0,0.0,1.391878604888916,1.3918843269348145,1.2926950887504065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.999755859375,0.0,122.34831237792967,1895.4371337890625,0.0,1066.3095703125,0.3886472284793854,1.0,0.0,3.0,1.0,0.0
12316020,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7705993652344,0.9114044904708862,0.3766721487045288,0.3395450413227081,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77069091796875,0.9709777235984802,0.4479407966136932,0.4243306219577789,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7706298828125,0.9460243582725524,0.4155844449996948,0.2909791767597198,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77056884765625,0.900330662727356,0.3640874624252319,0.3454906642436981,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7702941894531,0.7964879870414734,0.2496729046106338,1.1282379627227783,286.77069091796875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2746887207031,286.77178955078125,1.0,0.555566668510437,1.0,1.0,0.0,1.0,-3.03611159324646,3.0361039638519287,7.41229177947389e-06,2.345470428466797,0.6132296323776245,0.6132296323776245,0.0,135.5794677734375,115.0,17668.6796875,-0.0,2224.03271484375,1.0,283.1499938964844,286.2057800292969,290.14996337890625,291.35797119140625,293.1499938964844,293.1499938964844,283.1499938964844,18285.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238005757331848,1.0,0.0,0.0,1.3797672986984253,1.3797731399536133,1.2702966500910406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.78271484375,0.0,119.9852294921875,1895.4371337890625,0.0,1069.1917724609375,0.3862313032150268,1.0,0.0,3.0,1.0,0.0
12316080,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7705993652344,0.9114044904708862,0.3766721487045288,0.3395450413227081,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77069091796875,0.9709777235984802,0.4479407966136932,0.4243306219577789,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7706298828125,0.9460243582725524,0.4155844449996948,0.2909791767597198,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77056884765625,0.900330662727356,0.3640874624252319,0.3454906642436981,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7702941894531,0.7964879870414734,0.2496729046106338,1.1282379627227783,286.77069091796875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2746887207031,286.77178955078125,1.0,0.555566668510437,1.0,1.0,0.0,1.0,-3.03611159324646,3.0361039638519287,7.41229177947389e-06,2.345470428466797,0.6132296323776245,0.6132296323776245,0.0,135.5794677734375,115.0,17668.6796875,-0.0,2224.03271484375,1.0,283.1499938964844,286.2057800292969,290.14996337890625,291.35797119140625,293.1499938964844,293.1499938964844,283.1499938964844,18285.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238005757331848,1.0,0.0,0.0,1.3797672986984253,1.3797731399536133,1.2702966500910406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.78271484375,0.0,119.9852294921875,1895.4371337890625,0.0,1069.1917724609375,0.3862313032150268,1.0,0.0,3.0,1.0,0.0
12316140,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.9497042298316956,0.3780780434608459,0.3404013514518738,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.79449462890625,0.9990000128746032,0.4501255452632904,0.4244950711727142,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944641113281,0.9813615679740906,0.4176695048809051,0.2921155095100403,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.9384219646453856,0.3664272427558899,0.3472815752029419,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.794189453125,0.8259480595588684,0.251626193523407,1.135150909423828,286.79449462890625,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2789306640625,286.7953186035156,1.0,0.5507861971855164,1.0,1.0,0.0,1.0,-3.0492589473724365,3.0492513179779053,7.477315193682443e-06,2.355917692184448,0.6109318733215332,0.6109318733215332,0.0,124.86155700683594,118.0,17655.716796875,-0.0,2191.848876953125,1.0,283.1499938964844,286.2291259765625,290.15869140625,291.3668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18258.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239131689071655,1.0,0.0,0.0,1.3687282800674438,1.3687340021133425,1.2500515822466698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.748046875,0.0,117.87100219726562,1895.4371337890625,0.0,1069.891845703125,0.3840460479259491,1.0,0.0,3.0,1.0,0.0
12316200,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.9497042298316956,0.3780780434608459,0.3404013514518738,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.79449462890625,0.9990000128746032,0.4501255452632904,0.4244950711727142,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944641113281,0.9813615679740906,0.4176695048809051,0.2921155095100403,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.9384219646453856,0.3664272427558899,0.3472815752029419,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.794189453125,0.8259480595588684,0.251626193523407,1.135150909423828,286.79449462890625,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2789306640625,286.7953186035156,1.0,0.5507861971855164,1.0,1.0,0.0,1.0,-3.0492589473724365,3.0492513179779053,7.477315193682443e-06,2.355917692184448,0.6109318733215332,0.6109318733215332,0.0,124.86155700683594,118.0,17655.716796875,-0.0,2191.848876953125,1.0,283.1499938964844,286.2291259765625,290.15869140625,291.3668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18258.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239131689071655,1.0,0.0,0.0,1.3687282800674438,1.3687340021133425,1.2500515822466698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.748046875,0.0,117.87100219726562,1895.4371337890625,0.0,1069.891845703125,0.3840460479259491,1.0,0.0,3.0,1.0,0.0
12316260,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.806396484375,0.961571455001831,0.3793154954910278,0.3414356708526611,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8064270019531,0.9990000128746032,0.4537822008132934,0.4116007685661316,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8064270019531,0.991248369216919,0.4196059107780456,0.2933992743492126,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.806396484375,0.9516681432724,0.3685944378376007,0.349242240190506,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8062744140625,0.8357967734336853,0.2533251345157623,1.142465591430664,286.80645751953125,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.28204345703125,286.8069763183594,1.0,0.549023449420929,1.0,1.0,0.0,1.0,-3.047686815261841,3.0476794242858887,7.469834599760361e-06,2.3547987937927246,0.6085907220840454,0.6085907220840454,0.0,121.84061431884766,138.0,17591.611328125,-0.0,2173.342529296875,1.0,283.1499938964844,286.242919921875,290.1667785644531,291.3726501464844,293.1499938964844,293.1499938964844,283.1499938964844,18244.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234558820724487,1.0,0.0,0.0,1.3581699132919312,1.35817551612854,1.230840069865735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.343505859375,0.0,115.90789031982422,1895.4371337890625,0.0,1067.049560546875,0.3819949030876159,1.0,0.0,3.0,1.0,0.0
