time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316320,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.806396484375,0.961571455001831,0.3793154954910278,0.3414356708526611,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8064270019531,0.9990000128746032,0.4537822008132934,0.4116007685661316,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8064270019531,0.991248369216919,0.4196059107780456,0.2933992743492126,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.806396484375,0.9516681432724,0.3685944378376007,0.349242240190506,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8062744140625,0.8357967734336853,0.2533251345157623,1.142465591430664,286.80645751953125,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.28204345703125,286.8069763183594,1.0,0.549023449420929,1.0,1.0,0.0,1.0,-3.047686815261841,3.0476794242858887,7.469834599760361e-06,2.3547987937927246,0.6085907220840454,0.6085907220840454,0.0,121.84061431884766,138.0,17591.611328125,-0.0,2173.342529296875,1.0,283.1499938964844,286.242919921875,290.1667785644531,291.3726501464844,293.1499938964844,293.1499938964844,283.1499938964844,18244.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234558820724487,1.0,0.0,0.0,1.3581699132919312,1.35817551612854,1.230840069865735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.343505859375,0.0,115.90789031982422,1895.4371337890625,0.0,1067.049560546875,0.3819949030876159,1.0,0.0,3.0,1.0,0.0
12316380,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.9542551636695862,0.3805456459522247,0.3426043391227722,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.9990000128746032,0.4574763476848602,0.4220320582389831,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.9858189821243286,0.4215560853481293,0.294804036617279,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327331542969,0.9449758529663086,0.3707526326179504,0.3513500690460205,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323669433594,0.8310354351997375,0.2549363672733307,1.150145173072815,286.8328857421875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2853088378906,286.83453369140625,1.0,0.5554928779602051,1.0,1.0,0.0,1.0,-3.074979305267334,3.0749716758728027,7.603446647408418e-06,2.375563144683838,0.6065447330474854,0.6065447330474854,0.0,125.25698852539062,158.0,17623.435546875,-0.0,2240.295166015625,1.0,283.1499938964844,286.2673034667969,290.176025390625,291.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,18224.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622406005859375,1.0,0.0,0.0,1.3483558893203735,1.3483614921569824,1.2131164339734826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.19970703125,0.0,114.08415985107422,1895.4371337890625,0.0,1060.544677734375,0.380077064037323,1.0,0.0,3.0,1.0,0.0
12316440,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.9542551636695862,0.3805456459522247,0.3426043391227722,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.9990000128746032,0.4574763476848602,0.4220320582389831,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.9858189821243286,0.4215560853481293,0.294804036617279,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327331542969,0.9449758529663086,0.3707526326179504,0.3513500690460205,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323669433594,0.8310354351997375,0.2549363672733307,1.150145173072815,286.8328857421875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2853088378906,286.83453369140625,1.0,0.5554928779602051,1.0,1.0,0.0,1.0,-3.074979305267334,3.0749716758728027,7.603446647408418e-06,2.375563144683838,0.6065447330474854,0.6065447330474854,0.0,125.25698852539062,158.0,17623.435546875,-0.0,2240.295166015625,1.0,283.1499938964844,286.2673034667969,290.176025390625,291.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,18224.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622406005859375,1.0,0.0,0.0,1.3483558893203735,1.3483614921569824,1.2131164339734826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.19970703125,0.0,114.08415985107422,1895.4371337890625,0.0,1060.544677734375,0.380077064037323,1.0,0.0,3.0,1.0,0.0
12316500,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85284423828125,0.9445542693138124,0.381192684173584,0.3432782590389251,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.9990000128746032,0.4581278562545776,0.4333864152431488,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529357910156,0.9780881404876708,0.4225676357746124,0.2955793738365173,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528137207031,0.935494303703308,0.3718505501747131,0.3524883687496185,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8523864746094,0.8243297338485718,0.2557295262813568,1.1542433500289917,286.8529968261719,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2848815917969,286.8548583984375,1.0,0.5609049201011658,1.0,1.0,0.0,1.0,-3.096729516983032,3.096721649169922,7.711587386438623e-06,2.3924481868743896,0.6057369112968445,0.6057369112968445,0.0,129.05931091308594,158.0,17670.90234375,-0.0,2300.0458984375,1.0,283.1499938964844,286.28485107421875,290.1830444335937,291.3883972167969,293.1499938964844,293.1499938964844,283.1499938964844,18207.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220394372940063,1.0,0.0,0.0,1.3441025018692017,1.3441081047058103,1.205474973176024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.92578125,0.0,113.27684783935548,1895.4371337890625,0.0,1058.2802734375,0.3792227208614349,1.0,0.0,3.0,1.0,0.0
12316560,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685913085937,0.9229665994644164,0.3817980289459228,0.3440901041030884,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8686828613281,0.9838248491287231,0.458389937877655,0.4344273507595062,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8686218261719,0.9592938423156738,0.4235448241233825,0.2964652776718139,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685607910156,0.9144938588142396,0.3729048669338226,0.3537653982639313,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683166503906,0.8092038631439209,0.2564632296562195,1.1589161157608032,286.8686828613281,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2832336425781,286.86968994140625,1.0,0.5665934681892395,1.0,1.0,0.0,1.0,-3.1071207523345947,3.1071128845214844,7.764311703795101e-06,2.40084171295166,0.6049668192863464,0.6049668192863464,0.0,136.20526123046875,178.0,17684.798828125,-0.0,2357.1865234375,1.0,283.1499938964844,286.29931640625,290.19146728515625,291.39849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18191.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219566464424133,1.0,0.0,0.0,1.340230941772461,1.3402365446090698,1.1985403602920996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.474853515625,0.0,112.5432357788086,1895.4371337890625,0.0,1057.769287109375,0.3784405291080475,1.0,0.0,3.0,1.0,0.0
12316620,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.8853969573974609,0.3828983902931213,0.3456868529319763,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.9460845589637756,0.4594747424125671,0.4359050393104553,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.9185638427734376,0.4254202842712402,0.2982370257377624,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.8789510130882263,0.3749271333217621,0.3563069999217987,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89111328125,0.7786006331443787,0.2578113377094269,1.1680351495742798,286.8914489746094,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.28045654296875,286.89239501953125,1.0,0.5790484547615051,1.0,1.0,0.0,1.0,-3.126981735229492,3.126973867416382,7.864216968300752e-06,2.416322946548462,0.6034718751907349,0.6034718751907349,0.0,152.6541748046875,198.0,17704.609375,-0.0,2482.2314453125,1.0,283.1499938964844,286.32037353515625,290.2076721191406,291.4169616699219,293.1499938964844,293.1499938964844,283.1499938964844,18169.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222573518753052,1.0,0.0,0.0,1.3329651355743408,1.3329707384109497,1.1855804871174769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.66943359375,0.0,111.20020294189452,1895.4371337890625,0.0,1059.6259765625,0.3770028948783874,1.0,0.0,3.0,1.0,0.0
12316680,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.8853969573974609,0.3828983902931213,0.3456868529319763,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.9460845589637756,0.4594747424125671,0.4359050393104553,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.9185638427734376,0.4254202842712402,0.2982370257377624,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.8789510130882263,0.3749271333217621,0.3563069999217987,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89111328125,0.7786006331443787,0.2578113377094269,1.1680351495742798,286.8914489746094,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.28045654296875,286.89239501953125,1.0,0.5790484547615051,1.0,1.0,0.0,1.0,-3.126981735229492,3.126973867416382,7.864216968300752e-06,2.416322946548462,0.6034718751907349,0.6034718751907349,0.0,152.6541748046875,198.0,17704.609375,-0.0,2482.2314453125,1.0,283.1499938964844,286.32037353515625,290.2076721191406,291.4169616699219,293.1499938964844,293.1499938964844,283.1499938964844,18169.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222573518753052,1.0,0.0,0.0,1.3329651355743408,1.3329707384109497,1.1855804871174769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.66943359375,0.0,111.20020294189452,1895.4371337890625,0.0,1059.6259765625,0.3770028948783874,1.0,0.0,3.0,1.0,0.0
12316740,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.855480432510376,0.3838991224765777,0.3472491204738617,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132080078125,0.9095953106880188,0.4609476029872894,0.4379007518291473,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.8861609697341919,0.4272235631942749,0.3000037670135498,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8502576947212219,0.376861959695816,0.358828991651535,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91290283203125,0.7532407641410828,0.2590287625789642,1.176865816116333,286.9132080078125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2776794433594,286.9140930175781,1.0,0.5923214554786682,1.0,1.0,0.0,1.0,-3.147033214569092,3.147025346755981,7.965738404891454e-06,2.4319565296173096,0.6021490097045898,0.6021490097045898,0.0,170.8922882080078,218.0,17728.162109375,-0.0,2618.81884765625,1.0,283.1499938964844,286.3402099609375,290.2221069335937,291.4333801269531,293.1499938964844,293.1499938964844,283.1499938964844,18149.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226730346679688,1.0,0.0,0.0,1.3265283107757568,1.3265337944030762,1.1741578020973976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.535400390625,0.0,110.01947784423828,1895.4371337890625,0.0,1062.1961669921875,0.3757312297821045,1.0,0.0,3.0,1.0,0.0
12316800,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.855480432510376,0.3838991224765777,0.3472491204738617,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132080078125,0.9095953106880188,0.4609476029872894,0.4379007518291473,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.8861609697341919,0.4272235631942749,0.3000037670135498,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8502576947212219,0.376861959695816,0.358828991651535,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91290283203125,0.7532407641410828,0.2590287625789642,1.176865816116333,286.9132080078125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2776794433594,286.9140930175781,1.0,0.5923214554786682,1.0,1.0,0.0,1.0,-3.147033214569092,3.147025346755981,7.965738404891454e-06,2.4319565296173096,0.6021490097045898,0.6021490097045898,0.0,170.8922882080078,218.0,17728.162109375,-0.0,2618.81884765625,1.0,283.1499938964844,286.3402099609375,290.2221069335937,291.4333801269531,293.1499938964844,293.1499938964844,283.1499938964844,18149.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226730346679688,1.0,0.0,0.0,1.3265283107757568,1.3265337944030762,1.1741578020973976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.535400390625,0.0,110.01947784423828,1895.4371337890625,0.0,1062.1961669921875,0.3757312297821045,1.0,0.0,3.0,1.0,0.0
12316860,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93377685546875,0.8317333459854126,0.3848358988761902,0.3487869203090668,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.933837890625,0.8823055624961853,0.4625721275806427,0.4401251375675201,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338073730469,0.8605158925056458,0.4289768934249878,0.3017635941505432,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93377685546875,0.8275121450424194,0.3787279725074768,0.3613242208957672,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335632324219,0.7331679463386536,0.2601387500762939,1.1853888034820557,286.933837890625,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2745666503906,286.9346923828125,1.0,0.6059209704399109,1.0,1.0,0.0,1.0,-3.1669209003448486,3.166912794113159,8.0670779425418e-06,2.447464227676392,0.6009918451309204,0.6009918451309204,0.0,190.1892547607422,221.0,17754.455078125,-0.0,2762.490234375,1.0,283.1499938964844,286.3588562011719,290.2362060546875,291.44927978515625,293.1499938964844,293.1499938964844,283.1499938964844,18131.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230023503303528,1.0,0.0,0.0,1.320875883102417,1.3208813667297363,1.1641727581945817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.4345703125,0.0,108.9879913330078,1895.4371337890625,0.0,1064.23583984375,0.374613881111145,1.0,0.0,3.0,1.0,0.0
12316920,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93377685546875,0.8317333459854126,0.3848358988761902,0.3487869203090668,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.933837890625,0.8823055624961853,0.4625721275806427,0.4401251375675201,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338073730469,0.8605158925056458,0.4289768934249878,0.3017635941505432,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93377685546875,0.8275121450424194,0.3787279725074768,0.3613242208957672,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335632324219,0.7331679463386536,0.2601387500762939,1.1853888034820557,286.933837890625,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2745666503906,286.9346923828125,1.0,0.6059209704399109,1.0,1.0,0.0,1.0,-3.1669209003448486,3.166912794113159,8.0670779425418e-06,2.447464227676392,0.6009918451309204,0.6009918451309204,0.0,190.1892547607422,221.0,17754.455078125,-0.0,2762.490234375,1.0,283.1499938964844,286.3588562011719,290.2362060546875,291.44927978515625,293.1499938964844,293.1499938964844,283.1499938964844,18131.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230023503303528,1.0,0.0,0.0,1.320875883102417,1.3208813667297363,1.1641727581945817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.4345703125,0.0,108.9879913330078,1895.4371337890625,0.0,1064.23583984375,0.374613881111145,1.0,0.0,3.0,1.0,0.0
12316980,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94775390625,0.8217885494232178,0.3855242729187011,0.3497554063796997,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.8710381388664246,0.4638437032699585,0.4416785538196563,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.8500500321388245,0.4302888810634613,0.3029486238956451,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94775390625,0.8180556297302246,0.3801122307777405,0.3630019724369049,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.7248552441596985,0.2609283626079559,1.1907312870025637,286.94781494140625,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2721252441406,286.94854736328125,1.0,0.612809956073761,1.0,1.0,0.0,1.0,-3.179823398590088,3.1798152923583984,8.133309165714309e-06,2.45758318901062,0.6001997590065002,0.6001997590065002,0.0,200.1387939453125,221.0,17769.783203125,-0.0,2842.689697265625,1.0,283.1499938964844,286.3715515136719,290.2471923828125,291.4615173339844,293.1499938964844,293.1499938964844,283.1499938964844,18119.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231787204742432,1.0,0.0,0.0,1.3170359134674072,1.3170413970947266,1.1574138625292109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.123046875,0.0,108.29129028320312,1895.4371337890625,0.0,1065.3294677734375,0.3738555014133453,1.0,0.0,3.0,1.0,0.0
12317040,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517822265625,0.819496750831604,0.3857422173023224,0.3500359356403351,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95184326171875,0.8685110211372375,0.464250773191452,0.4421488642692566,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518127441406,0.8477174639701843,0.4307036697864532,0.3033031821250915,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517822265625,0.8158971071243286,0.3805473148822784,0.3635027706623077,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516296386719,0.7229578495025635,0.2611731290817261,1.1922671794891355,286.95184326171875,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2714233398437,286.9525451660156,1.0,0.6146374344825745,1.0,1.0,0.0,1.0,-3.183601856231689,3.18359375,8.15273688203888e-06,2.460538625717163,0.5999616384506226,0.5999616384506226,0.0,202.61962890625,209.0,17773.921875,-0.0,2863.943359375,1.0,283.1499938964844,286.37518310546875,290.250732421875,291.4653625488281,293.1499938964844,293.1499938964844,283.1499938964844,18115.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232185959815979,1.0,0.0,0.0,1.3158907890319824,1.3158962726593018,1.155401960772906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.253173828125,0.0,108.08472442626952,1895.4371337890625,0.0,1065.576904296875,0.3736301362514496,1.0,0.0,3.0,1.0,0.0
12317100,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594116210937,0.818149745464325,0.3862002789974212,0.3505007028579712,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95947265625,0.8671714067459106,0.4651058912277221,0.4430079758167267,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594421386719,0.8465165495872498,0.4315706491470337,0.3039484620094299,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594116210937,0.8148451447486877,0.3814527690410614,0.3644160330295563,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9592590332031,0.7219641208648682,0.2616792619228363,1.1948344707489014,286.95947265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2699890136719,286.9600524902344,1.0,0.6161752343177795,1.0,1.0,0.0,1.0,-3.1901583671569824,3.190150260925293,8.186611012206413e-06,2.465710163116455,0.5994794368743896,0.5994794368743896,0.0,204.49256896972656,209.0,17779.134765625,-0.0,2887.69580078125,1.0,283.1499938964844,286.3822021484375,290.2582092285156,291.473388671875,293.1499938964844,293.1499938964844,283.1499938964844,18109.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232725977897644,1.0,0.0,0.0,1.3135994672775269,1.3136049509048462,1.151381781028249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.534423828125,0.0,107.67313385009766,1895.4371337890625,0.0,1065.911865234375,0.3731802403926849,1.0,0.0,3.0,1.0,0.0
12317160,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.966064453125,0.8190038204193115,0.3866715729236603,0.3508944809436798,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.96612548828125,0.8683220744132996,0.4659745097160339,0.4437945187091827,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9660949707031,0.8476347327232361,0.432448536157608,0.3045371472835541,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.966064453125,0.8160073161125183,0.3823643922805786,0.3652479648590088,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659423828125,0.722867488861084,0.2621897161006927,1.197002649307251,286.96612548828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.26873779296875,286.9666442871094,1.0,0.6166149973869324,1.0,1.0,0.0,1.0,-3.195894479751587,3.1958861351013184,8.216255082516e-06,2.470215082168579,0.5990116000175476,0.5990116000175476,0.0,204.2063446044922,197.0,17782.1015625,-0.0,2898.0537109375,1.0,283.1499938964844,286.38836669921875,290.2657470703125,291.4813537597656,293.1499938964844,293.1499938964844,283.1499938964844,18103.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623278796672821,1.0,0.0,0.0,1.3114086389541626,1.311414122581482,1.1475443528752296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.690673828125,0.0,107.2826690673828,1895.4371337890625,0.0,1065.9501953125,0.3727525770664215,1.0,0.0,3.0,1.0,0.0
12317220,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.8249419331550598,0.3876514732837677,0.3515674769878387,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97802734375,0.875507652759552,0.4677460789680481,0.4452453851699829,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.8544408082962036,0.4342367649078369,0.3056215047836303,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.8225459456443787,0.3842097520828247,0.3667747676372528,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.7283238172531128,0.2632329761981964,1.20068097114563,286.97802734375,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2668151855469,286.9784851074219,1.0,0.6151729226112366,1.0,1.0,0.0,1.0,-3.206012487411499,3.2060041427612305,8.268670171673875e-06,2.4781594276428223,0.5981279611587524,0.5981279611587524,0.0,199.59683227539065,185.0,17785.576171875,-0.0,2893.9443359375,1.0,283.1499938964844,286.3994140625,290.2811889648437,291.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,18094.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231305599212646,1.0,0.0,0.0,1.307308316230774,1.3073137998580933,1.140379666253466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.94580078125,0.0,106.55712127685548,1895.4371337890625,0.0,1065.0308837890625,0.3719558715820312,1.0,0.0,3.0,1.0,0.0
12317280,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.8249419331550598,0.3876514732837677,0.3515674769878387,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97802734375,0.875507652759552,0.4677460789680481,0.4452453851699829,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.8544408082962036,0.4342367649078369,0.3056215047836303,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.8225459456443787,0.3842097520828247,0.3667747676372528,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.7283238172531128,0.2632329761981964,1.20068097114563,286.97802734375,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2668151855469,286.9784851074219,1.0,0.6151729226112366,1.0,1.0,0.0,1.0,-3.206012487411499,3.2060041427612305,8.268670171673875e-06,2.4781594276428223,0.5981279611587524,0.5981279611587524,0.0,199.59683227539065,185.0,17785.576171875,-0.0,2893.9443359375,1.0,283.1499938964844,286.3994140625,290.2811889648437,291.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,18094.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231305599212646,1.0,0.0,0.0,1.307308316230774,1.3073137998580933,1.140379666253466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.94580078125,0.0,106.55712127685548,1895.4371337890625,0.0,1065.0308837890625,0.3719558715820312,1.0,0.0,3.0,1.0,0.0
12317340,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.8349477052688599,0.3886673748493194,0.3521537482738495,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.8875607848167419,0.4695484340190887,0.4466001689434051,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.8658925890922546,0.4360572099685669,0.3066352307796478,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.8330904245376587,0.3860788941383362,0.368196576833725,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887084960937,0.7373178005218506,0.2643060386180877,1.2038812637329102,286.9888610839844,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2654724121094,286.9892883300781,1.0,0.611829400062561,1.0,1.0,0.0,1.0,-3.2151241302490234,3.215115785598755,8.316008461406454e-06,2.4853107929229736,0.5973201990127563,0.5973201990127563,0.0,191.6649475097656,173.0,17788.59765625,-0.0,2869.459716796875,1.0,283.1499938964844,286.40948486328125,290.2975158691406,291.5137634277344,293.1499938964844,293.1499938964844,283.1499938964844,18085.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228103637695312,1.0,0.0,0.0,1.3035660982131958,1.3035715818405151,1.1338602234900465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.378173828125,0.0,105.8985595703125,1895.4371337890625,0.0,1063.046630859375,0.3712302148342132,1.0,0.0,3.0,1.0,0.0
12317400,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.8349477052688599,0.3886673748493194,0.3521537482738495,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.8875607848167419,0.4695484340190887,0.4466001689434051,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.8658925890922546,0.4360572099685669,0.3066352307796478,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.8330904245376587,0.3860788941383362,0.368196576833725,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887084960937,0.7373178005218506,0.2643060386180877,1.2038812637329102,286.9888610839844,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2654724121094,286.9892883300781,1.0,0.611829400062561,1.0,1.0,0.0,1.0,-3.2151241302490234,3.215115785598755,8.316008461406454e-06,2.4853107929229736,0.5973201990127563,0.5973201990127563,0.0,191.6649475097656,173.0,17788.59765625,-0.0,2869.459716796875,1.0,283.1499938964844,286.40948486328125,290.2975158691406,291.5137634277344,293.1499938964844,293.1499938964844,283.1499938964844,18085.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228103637695312,1.0,0.0,0.0,1.3035660982131958,1.3035715818405151,1.1338602234900465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.378173828125,0.0,105.8985595703125,1895.4371337890625,0.0,1063.046630859375,0.3712302148342132,1.0,0.0,3.0,1.0,0.0
12317460,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989929199219,0.8484508395195007,0.3897015452384949,0.3526926338672638,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.9035879373550416,0.4713638424873352,0.4479000866413116,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.8813278079032898,0.4378933608531952,0.3076101541519165,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989929199219,0.8471010327339172,0.3879603743553161,0.3695615231990814,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989013671875,0.7494021654129028,0.265401154756546,1.206852674484253,286.9990539550781,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2645263671875,286.9994506835937,1.0,0.6074339151382446,1.0,1.0,0.0,1.0,-3.223722219467163,3.2237138748168945,8.36079561850056e-06,2.492056608200073,0.596598207950592,0.596598207950592,0.0,181.9063415527344,161.0,17793.083984375,-0.0,2833.70361328125,1.0,283.1499938964844,286.4188842773437,290.3149108886719,291.53143310546875,293.1499938964844,293.1499938964844,283.1499938964844,18077.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224040389060974,1.0,0.0,0.0,1.300188422203064,1.3001937866210938,1.1279919220896772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.1474609375,0.0,105.30479431152344,1895.4371337890625,0.0,1060.532470703125,0.3705738484859466,1.0,0.0,3.0,1.0,0.0
12317520,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989929199219,0.8484508395195007,0.3897015452384949,0.3526926338672638,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.9035879373550416,0.4713638424873352,0.4479000866413116,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.8813278079032898,0.4378933608531952,0.3076101541519165,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989929199219,0.8471010327339172,0.3879603743553161,0.3695615231990814,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989013671875,0.7494021654129028,0.265401154756546,1.206852674484253,286.9990539550781,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2645263671875,286.9994506835937,1.0,0.6074339151382446,1.0,1.0,0.0,1.0,-3.223722219467163,3.2237138748168945,8.36079561850056e-06,2.492056608200073,0.596598207950592,0.596598207950592,0.0,181.9063415527344,161.0,17793.083984375,-0.0,2833.70361328125,1.0,283.1499938964844,286.4188842773437,290.3149108886719,291.53143310546875,293.1499938964844,293.1499938964844,283.1499938964844,18077.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224040389060974,1.0,0.0,0.0,1.300188422203064,1.3001937866210938,1.1279919220896772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.1474609375,0.0,105.30479431152344,1895.4371337890625,0.0,1060.532470703125,0.3705738484859466,1.0,0.0,3.0,1.0,0.0
12317580,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.8657410740852356,0.3907400965690613,0.3532013893127441,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9252124428749084,0.4731784164905548,0.4491632878780365,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9006573557853699,0.4397314190864563,0.3085598945617676,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.8649298548698425,0.3898446261882782,0.3708923161029815,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086669921875,0.7648640871047974,0.2665087878704071,1.209706425666809,287.0087890625,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2638244628906,287.0091857910156,1.0,0.6024513840675354,1.0,1.0,0.0,1.0,-3.232027053833008,3.23201870918274,8.4041639638599e-06,2.498569965362549,0.5959744453430176,0.5959744453430176,0.0,171.151123046875,149.0,17800.142578125,-0.0,2791.638916015625,1.0,283.1499938964844,286.42779541015625,290.3334045410156,291.55029296875,293.1499938964844,293.1499938964844,283.1499938964844,18068.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219906806945801,1.0,0.0,0.0,1.297203779220581,1.2972092628479004,1.1228192420276173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.305908203125,0.0,104.77835845947266,1895.4371337890625,0.0,1057.979248046875,0.369990199804306,1.0,0.0,3.0,1.0,0.0
12317640,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.8657410740852356,0.3907400965690613,0.3532013893127441,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9252124428749084,0.4731784164905548,0.4491632878780365,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9006573557853699,0.4397314190864563,0.3085598945617676,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.8649298548698425,0.3898446261882782,0.3708923161029815,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086669921875,0.7648640871047974,0.2665087878704071,1.209706425666809,287.0087890625,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2638244628906,287.0091857910156,1.0,0.6024513840675354,1.0,1.0,0.0,1.0,-3.232027053833008,3.23201870918274,8.4041639638599e-06,2.498569965362549,0.5959744453430176,0.5959744453430176,0.0,171.151123046875,149.0,17800.142578125,-0.0,2791.638916015625,1.0,283.1499938964844,286.42779541015625,290.3334045410156,291.55029296875,293.1499938964844,293.1499938964844,283.1499938964844,18068.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219906806945801,1.0,0.0,0.0,1.297203779220581,1.2972092628479004,1.1228192420276173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.305908203125,0.0,104.77835845947266,1895.4371337890625,0.0,1057.979248046875,0.369990199804306,1.0,0.0,3.0,1.0,0.0
12317700,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01348876953125,0.8760227560997009,0.3912579715251922,0.353446900844574,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.9381659626960754,0.4740822315216064,0.4497836232185364,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.9123163223266602,0.4406480193138122,0.3090271949768066,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01348876953125,0.8755056858062744,0.3907851874828338,0.3715481460094452,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133972167969,0.7740548253059387,0.2670646607875824,1.2111042737960815,287.0135192871094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.26348876953125,287.013916015625,1.0,0.5998219847679138,1.0,1.0,0.0,1.0,-3.2360999584198,3.236091375350952,8.425471605733037e-06,2.5017635822296143,0.5957043766975403,0.5957043766975403,0.0,165.54759216308594,149.0,17804.8984375,-0.0,2769.108642578125,1.0,283.1499938964844,286.4320983886719,290.343017578125,291.5602111816406,293.1499938964844,293.1499938964844,283.1499938964844,18063.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217995882034302,1.0,0.0,0.0,1.2958754301071167,1.2958807945251465,1.1205208494402541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.0361328125,0.0,104.54261779785156,1895.4371337890625,0.0,1056.8004150390625,0.3697282671928406,1.0,0.0,3.0,1.0,0.0
12317760,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01812744140625,0.8875221610069275,0.3917737603187561,0.353687435388565,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181579589844,0.9519962072372437,0.4749822318553924,0.4503973126411438,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181579589844,0.9261383414268494,0.4415618479251861,0.3094901442527771,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01812744140625,0.8873171210289001,0.3917236030101776,0.3721987009048462,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.7843284606933594,0.2676207423210144,1.2124875783920288,287.0181884765625,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.26318359375,287.0185546875,1.0,0.5971323251724243,1.0,1.0,0.0,1.0,-3.240129470825196,3.2401211261749268,8.446578249277081e-06,2.50492262840271,0.5954638719558716,0.5954638719558716,0.0,159.8505401611328,137.0,17810.556640625,-0.0,2745.912841796875,1.0,283.1499938964844,286.436279296875,290.35284423828125,291.57037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18059.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621623694896698,1.0,0.0,0.0,1.2946608066558838,1.2946661710739136,1.118421195656083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.862060546875,0.0,104.3257064819336,1895.4371337890625,0.0,1055.7159423828125,0.3694869577884674,1.0,0.0,3.0,1.0,0.0
12317820,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0271301269531,0.915399968624115,0.3927967250347137,0.3541548252105713,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0271911621094,0.9805651903152466,0.4767677783966064,0.4516050219535827,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02716064453125,0.9578622579574584,0.4433786869049072,0.310403823852539,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0271301269531,0.9159080386161804,0.3935915529727936,0.3734850585460663,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270690917969,0.8084656596183777,0.2687310576438904,1.2152156829833984,287.0271911621094,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2625732421875,287.0275573730469,1.0,0.5916239023208618,1.0,1.0,0.0,1.0,-3.248070240020752,3.2480616569519043,8.488244020554703e-06,2.511146545410156,0.5950781106948853,0.5950781106948853,0.0,148.26878356933594,140.0,17824.8671875,-0.0,2698.056396484375,1.0,283.1499938964844,286.4442749023437,290.37310791015625,291.5915222167969,293.1499938964844,293.1499938964844,283.1499938964844,18048.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213234066963196,1.0,0.0,0.0,1.2925958633422852,1.292601227760315,1.1148564738050487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.802001953125,0.0,103.95162963867188,1895.4371337890625,0.0,1053.8668212890625,0.3690700531005859,1.0,0.0,3.0,1.0,0.0
12317880,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0271301269531,0.915399968624115,0.3927967250347137,0.3541548252105713,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0271911621094,0.9805651903152466,0.4767677783966064,0.4516050219535827,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02716064453125,0.9578622579574584,0.4433786869049072,0.310403823852539,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0271301269531,0.9159080386161804,0.3935915529727936,0.3734850585460663,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270690917969,0.8084656596183777,0.2687310576438904,1.2152156829833984,287.0271911621094,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2625732421875,287.0275573730469,1.0,0.5916239023208618,1.0,1.0,0.0,1.0,-3.248070240020752,3.2480616569519043,8.488244020554703e-06,2.511146545410156,0.5950781106948853,0.5950781106948853,0.0,148.26878356933594,140.0,17824.8671875,-0.0,2698.056396484375,1.0,283.1499938964844,286.4442749023437,290.37310791015625,291.5915222167969,293.1499938964844,293.1499938964844,283.1499938964844,18048.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213234066963196,1.0,0.0,0.0,1.2925958633422852,1.292601227760315,1.1148564738050487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.802001953125,0.0,103.95162963867188,1895.4371337890625,0.0,1053.8668212890625,0.3690700531005859,1.0,0.0,3.0,1.0,0.0
12317940,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370483398437,0.9330023527145386,0.3937893211841583,0.3548358976840973,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370788574219,0.9942046999931335,0.4785229861736297,0.4530344605445862,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370788574219,0.9742329120635986,0.4451672434806824,0.3114836513996124,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370483398437,0.934299111366272,0.3954355120658874,0.3749997317790985,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0369567871094,0.8216185569763184,0.2698254287242889,1.2190663814544678,287.037109375,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2618408203125,287.0375366210937,1.0,0.5903865694999695,1.0,1.0,0.0,1.0,-3.258354663848877,3.2583460807800293,8.542182513338048e-06,2.519137144088745,0.5948547124862671,0.5948547124862671,0.0,143.01303100585938,143.0,17851.193359375,-0.0,2689.902587890625,1.0,283.1499938964844,286.4527282714844,290.39422607421875,291.6139831542969,293.1499938964844,293.1499938964844,283.1499938964844,18035.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211101412773132,1.0,0.0,0.0,1.291101574897766,1.2911070585250854,1.1122803300622765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.413818359375,0.0,103.6679229736328,1895.4371337890625,0.0,1052.5550537109375,0.3687532842159271,1.0,0.0,3.0,1.0,0.0
12318000,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370483398437,0.9330023527145386,0.3937893211841583,0.3548358976840973,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370788574219,0.9942046999931335,0.4785229861736297,0.4530344605445862,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370788574219,0.9742329120635986,0.4451672434806824,0.3114836513996124,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370483398437,0.934299111366272,0.3954355120658874,0.3749997317790985,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0369567871094,0.8216185569763184,0.2698254287242889,1.2190663814544678,287.037109375,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2618408203125,287.0375366210937,1.0,0.5903865694999695,1.0,1.0,0.0,1.0,-3.258354663848877,3.2583460807800293,8.542182513338048e-06,2.519137144088745,0.5948547124862671,0.5948547124862671,0.0,143.01303100585938,143.0,17851.193359375,-0.0,2689.902587890625,1.0,283.1499938964844,286.4527282714844,290.39422607421875,291.6139831542969,293.1499938964844,293.1499938964844,283.1499938964844,18035.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211101412773132,1.0,0.0,0.0,1.291101574897766,1.2911070585250854,1.1122803300622765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.413818359375,0.0,103.6679229736328,1895.4371337890625,0.0,1052.5550537109375,0.3687532842159271,1.0,0.0,3.0,1.0,0.0
12318060,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04742431640625,0.939889132976532,0.394715279340744,0.3556044995784759,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.9990065693855286,0.4802288115024566,0.4543329775333404,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.9803756475448608,0.4468956887722015,0.312635987997055,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04742431640625,0.9419426918029784,0.3972235321998596,0.3766169548034668,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473327636719,0.826869547367096,0.270867109298706,1.2234231233596802,287.0474853515625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2606506347656,287.0478820800781,1.0,0.5911871790885925,1.0,1.0,0.0,1.0,-3.269426107406616,3.269417524337769,8.600553883297835e-06,2.5277841091156006,0.5948289632797241,0.5948289632797241,0.0,141.58392333984375,146.0,17886.447265625,-0.0,2704.630615234375,1.0,283.1499938964844,286.4613647460937,290.4164123535156,291.63818359375,293.1499938964844,293.1499938964844,283.1499938964844,18020.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210670471191406,1.0,0.0,0.0,1.290334701538086,1.2903400659561155,1.1109592890079513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.790771484375,0.0,103.4990234375,1895.4371337890625,0.0,1052.290283203125,0.3685640096664428,1.0,0.0,3.0,1.0,0.0
12318120,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04742431640625,0.939889132976532,0.394715279340744,0.3556044995784759,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.9990065693855286,0.4802288115024566,0.4543329775333404,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.9803756475448608,0.4468956887722015,0.312635987997055,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04742431640625,0.9419426918029784,0.3972235321998596,0.3766169548034668,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473327636719,0.826869547367096,0.270867109298706,1.2234231233596802,287.0474853515625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2606506347656,287.0478820800781,1.0,0.5911871790885925,1.0,1.0,0.0,1.0,-3.269426107406616,3.269417524337769,8.600553883297835e-06,2.5277841091156006,0.5948289632797241,0.5948289632797241,0.0,141.58392333984375,146.0,17886.447265625,-0.0,2704.630615234375,1.0,283.1499938964844,286.4613647460937,290.4164123535156,291.63818359375,293.1499938964844,293.1499938964844,283.1499938964844,18020.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210670471191406,1.0,0.0,0.0,1.290334701538086,1.2903400659561155,1.1109592890079513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.790771484375,0.0,103.4990234375,1895.4371337890625,0.0,1052.290283203125,0.3685640096664428,1.0,0.0,3.0,1.0,0.0
