time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318180,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555725097656,0.9404916167259216,0.3954403400421142,0.3562633693218231,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556030273437,0.9990000128746032,0.4816713333129883,0.4552584290504455,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556030273437,0.9812317490577698,0.4482978284358978,0.3136167526245117,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555725097656,0.9431865215301514,0.3986777067184448,0.3779947757720947,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05548095703125,0.827612578868866,0.2716958224773407,1.2271811962127686,287.0556030273437,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2594299316406,287.0560302734375,1.0,0.5927435755729675,1.0,1.0,0.0,1.0,-3.278672456741333,3.2786636352539062,8.64939829625655e-06,2.5349836349487305,0.5949615836143494,0.5949615836143494,0.0,142.0083770751953,146.0,17920.8359375,-0.0,2726.072265625,1.0,283.1499938964844,286.46795654296875,290.4356994628906,291.6595458984375,293.1499938964844,293.1499938964844,283.1499938964844,18005.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211788058280945,1.0,0.0,0.0,1.290287733078003,1.2902932167053225,1.110878571353169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.359619140625,0.0,103.45377349853516,1895.4371337890625,0.0,1052.977294921875,0.368512749671936,1.0,0.0,3.0,1.0,0.0
12318240,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05712890625,0.9403486251831056,0.3955740928649902,0.3563875555992126,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05718994140625,0.9990000128746032,0.4819406569004059,0.4555518329143524,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0571594238281,0.981187343597412,0.4485607147216797,0.3138026893138885,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05712890625,0.9431667923927308,0.3989505767822265,0.3782561421394348,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570373535156,0.8275696635246277,0.2718497216701507,1.2278926372528076,287.05718994140625,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2591857910156,287.0575866699219,1.0,0.5931047797203064,1.0,1.0,0.0,1.0,-3.280566453933716,3.280557870864868,8.65941728989128e-06,2.536456823348999,0.595004677772522,0.595004677772522,0.0,142.17459106445312,149.0,17928.345703125,-0.0,2730.9208984375,1.0,283.1499938964844,286.4692077636719,290.4394226074219,291.6636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18003.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212136149406433,1.0,0.0,0.0,1.2903445959091189,1.290350079536438,1.1109765551964301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.6611328125,0.0,103.45568084716795,1895.4371337890625,0.0,1053.19140625,0.368514746427536,1.0,0.0,3.0,1.0,0.0
12318300,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621032714844,0.9394060373306274,0.3959833085536957,0.3567729592323303,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621337890625,0.9990000128746032,0.4827529191970825,0.4566596746444702,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621337890625,0.980650007724762,0.449373334646225,0.3143817484378814,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621032714844,0.9426122307777404,0.3997944593429565,0.3790704011917114,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06201171875,0.8270811438560486,0.2723220586776733,1.2301052808761597,287.0621337890625,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2582702636719,287.06256103515625,1.0,0.5943502187728882,1.0,1.0,0.0,1.0,-3.286699056625366,3.2866904735565186,8.691905350133311e-06,2.5412306785583496,0.5951816439628601,0.5951816439628601,0.0,142.85836791992188,149.0,17953.8046875,-0.0,2747.467041015625,1.0,283.1499938964844,286.4730834960937,290.451171875,291.67694091796875,293.1499938964844,293.1499938964844,283.1499938964844,17993.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213547587394714,1.0,0.0,0.0,1.2906813621520996,1.2906867265701294,1.1115563580688105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.857666015625,0.0,103.48697662353516,1895.4371337890625,0.0,1054.059814453125,0.3685493767261505,1.0,0.0,3.0,1.0,0.0
12318360,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06695556640625,0.9377200603485109,0.396379679441452,0.3571560382843017,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0669860839844,0.9983158707618712,0.4835193455219269,0.4577133357524872,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0669860839844,0.9795087575912476,0.4501729905605316,0.3149589300155639,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06695556640625,0.9413183331489564,0.4006253480911255,0.3798821270465851,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668640136719,0.8260638117790222,0.2727818787097931,1.2323075532913208,287.0669860839844,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2572326660156,287.0673828125,1.0,0.5957070589065552,1.0,1.0,0.0,1.0,-3.292750835418701,3.2927420139312744,8.724062354303896e-06,2.5459563732147217,0.5954192280769348,0.5954192280769348,0.0,143.77548217773438,152.0,17981.076171875,-0.0,2765.208984375,1.0,283.1499938964844,286.476806640625,290.4631042480469,291.6905212402344,293.1499938964844,293.1499938964844,283.1499938964844,17983.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62154221534729,1.0,0.0,0.0,1.2912518978118896,1.2912572622299194,1.1125392518351873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.211669921875,0.0,103.5558853149414,1895.4371337890625,0.0,1055.214111328125,0.3686259686946869,1.0,0.0,3.0,1.0,0.0
12318420,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754699707031,0.9326211810112,0.397130399942398,0.357907235622406,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.995173156261444,0.485006183385849,0.4592144191265106,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.9757665991783142,0.451729416847229,0.3161012530326843,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754699707031,0.9370070099830629,0.4022453725337982,0.3814897537231445,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754089355469,0.8228108286857605,0.2736625373363495,1.23664653301239,287.07550048828125,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.25494384765625,287.0758361816406,1.0,0.5985853672027588,1.0,1.0,0.0,1.0,-3.303978204727173,3.303969383239746,8.783870725892484e-06,2.554720163345337,0.5960684418678284,0.5960684418678284,0.0,146.14361572265625,155.0,18038.859375,-0.0,2802.0595703125,1.0,283.1499938964844,286.4830627441406,290.48748779296875,291.718505859375,293.1499938964844,293.1499938964844,283.1499938964844,17963.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220426559448242,1.0,0.0,0.0,1.293091058731079,1.2930965423583984,1.1157109014447997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.20849609375,0.0,103.80838012695312,1895.4371337890625,0.0,1058.300048828125,0.3689070045948028,1.0,0.0,3.0,1.0,0.0
12318480,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754699707031,0.9326211810112,0.397130399942398,0.357907235622406,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.995173156261444,0.485006183385849,0.4592144191265106,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.9757665991783142,0.451729416847229,0.3161012530326843,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754699707031,0.9370070099830629,0.4022453725337982,0.3814897537231445,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754089355469,0.8228108286857605,0.2736625373363495,1.23664653301239,287.07550048828125,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.25494384765625,287.0758361816406,1.0,0.5985853672027588,1.0,1.0,0.0,1.0,-3.303978204727173,3.303969383239746,8.783870725892484e-06,2.554720163345337,0.5960684418678284,0.5960684418678284,0.0,146.14361572265625,155.0,18038.859375,-0.0,2802.0595703125,1.0,283.1499938964844,286.4830627441406,290.48748779296875,291.718505859375,293.1499938964844,293.1499938964844,283.1499938964844,17963.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220426559448242,1.0,0.0,0.0,1.293091058731079,1.2930965423583984,1.1157109014447997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.20849609375,0.0,103.80838012695312,1895.4371337890625,0.0,1058.300048828125,0.3689070045948028,1.0,0.0,3.0,1.0,0.0
12318540,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828857421875,0.9266043305397034,0.3978280425071716,0.3586236238479614,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829162597656,0.9912443161010742,0.4864584803581238,0.4606716334819793,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829162597656,0.9711203575134276,0.4532309174537658,0.3172153532505035,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828857421875,0.9317550659179688,0.4038127064704895,0.3830611109733581,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08282470703125,0.818895697593689,0.2744961380958557,1.2408359050750732,287.0829162597656,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2524719238281,287.0832214355469,1.0,0.6015930771827698,1.0,1.0,0.0,1.0,-3.314860343933105,3.3148515224456787,8.842016541166231e-06,2.5632078647613525,0.5969668626785278,0.5969668626785278,0.0,148.85427856445312,158.0,18103.97265625,-0.0,2840.345947265625,1.0,283.1499938964844,286.48809814453125,290.512451171875,291.7474365234375,293.1499938964844,293.1499938964844,283.1499938964844,17941.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226801872253418,1.0,0.0,0.0,1.295912265777588,1.2959176301956177,1.120584585123652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.67041015625,0.0,104.22248840332033,1895.4371337890625,0.0,1062.2406005859375,0.3693680763244629,1.0,0.0,3.0,1.0,0.0
12318600,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828857421875,0.9266043305397034,0.3978280425071716,0.3586236238479614,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829162597656,0.9912443161010742,0.4864584803581238,0.4606716334819793,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829162597656,0.9711203575134276,0.4532309174537658,0.3172153532505035,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828857421875,0.9317550659179688,0.4038127064704895,0.3830611109733581,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08282470703125,0.818895697593689,0.2744961380958557,1.2408359050750732,287.0829162597656,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2524719238281,287.0832214355469,1.0,0.6015930771827698,1.0,1.0,0.0,1.0,-3.314860343933105,3.3148515224456787,8.842016541166231e-06,2.5632078647613525,0.5969668626785278,0.5969668626785278,0.0,148.85427856445312,158.0,18103.97265625,-0.0,2840.345947265625,1.0,283.1499938964844,286.48809814453125,290.512451171875,291.7474365234375,293.1499938964844,293.1499938964844,283.1499938964844,17941.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226801872253418,1.0,0.0,0.0,1.295912265777588,1.2959176301956177,1.120584585123652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.67041015625,0.0,104.22248840332033,1895.4371337890625,0.0,1062.2406005859375,0.3693680763244629,1.0,0.0,3.0,1.0,0.0
12318660,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0891418457031,0.9202465415000916,0.3984733521938324,0.3593007922172546,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.986840546131134,0.4878637492656708,0.4620953798294067,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.965962052345276,0.4546774923801422,0.3182972967624664,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0891418457031,0.926105499267578,0.4053274691104889,0.3845910131931305,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.089111328125,0.8146595358848572,0.2752847373485565,1.2448599338531494,287.08917236328125,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24981689453125,287.08941650390625,1.0,0.6046435236930847,1.0,1.0,0.0,1.0,-3.3253676891326904,3.325358867645264,8.89834245754173e-06,2.5714032649993896,0.5981374979019165,0.5981374979019165,0.0,151.7581787109375,161.0,18177.126953125,-0.0,2879.16650390625,1.0,283.1499938964844,286.4918212890625,290.5381164550781,291.77752685546875,293.1499938964844,293.1499938964844,283.1499938964844,17917.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234481334686279,1.0,0.0,0.0,1.299810767173767,1.2998162508010864,1.12733687274158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.68115234375,0.0,104.8153076171875,1895.4371337890625,0.0,1067.001708984375,0.370027095079422,1.0,0.0,3.0,1.0,0.0
12318720,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0891418457031,0.9202465415000916,0.3984733521938324,0.3593007922172546,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.986840546131134,0.4878637492656708,0.4620953798294067,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.965962052345276,0.4546774923801422,0.3182972967624664,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0891418457031,0.926105499267578,0.4053274691104889,0.3845910131931305,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.089111328125,0.8146595358848572,0.2752847373485565,1.2448599338531494,287.08917236328125,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24981689453125,287.08941650390625,1.0,0.6046435236930847,1.0,1.0,0.0,1.0,-3.3253676891326904,3.325358867645264,8.89834245754173e-06,2.5714032649993896,0.5981374979019165,0.5981374979019165,0.0,151.7581787109375,161.0,18177.126953125,-0.0,2879.16650390625,1.0,283.1499938964844,286.4918212890625,290.5381164550781,291.77752685546875,293.1499938964844,293.1499938964844,283.1499938964844,17917.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234481334686279,1.0,0.0,0.0,1.299810767173767,1.2998162508010864,1.12733687274158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.68115234375,0.0,104.8153076171875,1895.4371337890625,0.0,1067.001708984375,0.370027095079422,1.0,0.0,3.0,1.0,0.0
12318780,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.9139198660850524,0.3990682661533355,0.359937459230423,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.982146978378296,0.4892179667949676,0.4634770154953003,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.9605349898338318,0.4560703635215759,0.319345623254776,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.9203941822052002,0.406791478395462,0.3860779404640198,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942077636719,0.8102694153785706,0.2760314643383026,1.2487176656723022,287.0942687988281,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2470703125,287.0944519042969,1.0,0.6076865792274475,1.0,1.0,0.0,1.0,-3.3354837894439697,3.335474967956543,8.952740245149471e-06,2.5792932510375977,0.5995902419090271,0.5995902419090271,0.0,154.76670837402344,164.0,18258.70703125,-0.0,2917.971923828125,1.0,283.1499938964844,286.49420166015625,290.5645446777344,291.8088684082031,293.1499938964844,293.1499938964844,283.1499938964844,17892.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243463158607483,1.0,0.0,0.0,1.3048263788223269,1.3048317432403564,1.136053668915338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.2763671875,0.0,105.59564971923828,1895.4371337890625,0.0,1072.58935546875,0.3708922564983368,1.0,0.0,3.0,1.0,0.0
12318840,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.9139198660850524,0.3990682661533355,0.359937459230423,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.982146978378296,0.4892179667949676,0.4634770154953003,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.9605349898338318,0.4560703635215759,0.319345623254776,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.9203941822052002,0.406791478395462,0.3860779404640198,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942077636719,0.8102694153785706,0.2760314643383026,1.2487176656723022,287.0942687988281,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2470703125,287.0944519042969,1.0,0.6076865792274475,1.0,1.0,0.0,1.0,-3.3354837894439697,3.335474967956543,8.952740245149471e-06,2.5792932510375977,0.5995902419090271,0.5995902419090271,0.0,154.76670837402344,164.0,18258.70703125,-0.0,2917.971923828125,1.0,283.1499938964844,286.49420166015625,290.5645446777344,291.8088684082031,293.1499938964844,293.1499938964844,283.1499938964844,17892.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243463158607483,1.0,0.0,0.0,1.3048263788223269,1.3048317432403564,1.136053668915338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.2763671875,0.0,105.59564971923828,1895.4371337890625,0.0,1072.58935546875,0.3708922564983368,1.0,0.0,3.0,1.0,0.0
12318900,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.9108414053916932,0.3993462026119232,0.3602395951747894,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.9797240495681764,0.489874392747879,0.4641498923301697,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.9577639102935792,0.4567460119724273,0.3198562860488891,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.917576551437378,0.4075038135051727,0.3868041932582855,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.8080338835716248,0.2763890326023102,1.2505813837051392,287.0963134765625,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2456359863281,287.09649658203125,1.0,0.6091959476470947,1.0,1.0,0.0,1.0,-3.340385675430298,3.340376615524292,8.979157428257167e-06,2.583116292953491,0.6004306077957153,0.6004306077957153,0.0,156.29519653320312,164.0,18302.896484375,-0.0,2937.25830078125,1.0,283.1499938964844,286.494873046875,290.5780639648437,291.8250427246094,293.1499938964844,293.1499938964844,283.1499938964844,17879.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248505115509033,1.0,0.0,0.0,1.3077887296676636,1.307794213294983,1.1412180356273893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.81201171875,0.0,106.06304931640624,1895.4371337890625,0.0,1075.7353515625,0.3714090883731842,1.0,0.0,3.0,1.0,0.0
12318960,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980529785156,0.9078527092933656,0.3996117413043976,0.3605312705039978,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980834960937,0.977265238761902,0.4905174970626831,0.4648109972476959,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980834960937,0.9549738168716432,0.4574085175991058,0.3203582763671875,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980529785156,0.9148109555244446,0.4082037210464477,0.3875193893909454,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980224609375,0.8057758212089539,0.2767367660999298,1.2524036169052124,287.0980834960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2441711425781,287.0982360839844,1.0,0.6106946468353271,1.0,1.0,0.0,1.0,-3.345187187194824,3.3451781272888184,9.005072570289485e-06,2.5868611335754395,0.6013458371162415,0.6013458371162415,0.0,157.83401489257812,167.0,18349.3359375,-0.0,2956.439697265625,1.0,283.1499938964844,286.49517822265625,290.5917663574219,291.841552734375,293.1499938964844,293.1499938964844,283.1499938964844,17865.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253905296325684,1.0,0.0,0.0,1.311047911643982,1.3110532760620115,1.1469131067087801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.501953125,0.0,106.58152770996094,1895.4371337890625,0.0,1079.11181640625,0.3719812035560608,1.0,0.0,3.0,1.0,0.0
12319020,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.902211368083954,0.4001040756702423,0.3610815405845642,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.9722633361816406,0.4917615056037903,0.4660952985286712,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.9493682980537416,0.4586922228336334,0.3213348388671875,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.909483790397644,0.4095645844936371,0.3889147043228149,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.8012710213661194,0.277401864528656,1.255919098854065,287.1006164550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2411804199219,287.1007080078125,1.0,0.6136535406112671,1.0,1.0,0.0,1.0,-3.3544745445251465,3.3544654846191406,9.055304872163106e-06,2.594104766845703,0.6034166812896729,0.6034166812896729,0.0,160.93338012695312,170.0,18449.45703125,-0.0,2994.393310546875,1.0,283.1499938964844,286.49468994140625,290.6198425292969,291.8756408691406,293.1499938964844,293.1499938964844,283.1499938964844,17836.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626589298248291,1.0,0.0,0.0,1.3185268640518188,1.3185323476791382,1.1600358362784398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.37939453125,0.0,107.78577423095705,1895.4371337890625,0.0,1086.6346435546875,0.3733049929141998,1.0,0.0,3.0,1.0,0.0
12319080,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.902211368083954,0.4001040756702423,0.3610815405845642,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.9722633361816406,0.4917615056037903,0.4660952985286712,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.9493682980537416,0.4586922228336334,0.3213348388671875,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.909483790397644,0.4095645844936371,0.3889147043228149,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.8012710213661194,0.277401864528656,1.255919098854065,287.1006164550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2411804199219,287.1007080078125,1.0,0.6136535406112671,1.0,1.0,0.0,1.0,-3.3544745445251465,3.3544654846191406,9.055304872163106e-06,2.594104766845703,0.6034166812896729,0.6034166812896729,0.0,160.93338012695312,170.0,18449.45703125,-0.0,2994.393310546875,1.0,283.1499938964844,286.49468994140625,290.6198425292969,291.8756408691406,293.1499938964844,293.1499938964844,283.1499938964844,17836.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626589298248291,1.0,0.0,0.0,1.3185268640518188,1.3185323476791382,1.1600358362784398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.37939453125,0.0,107.78577423095705,1895.4371337890625,0.0,1086.6346435546875,0.3733049929141998,1.0,0.0,3.0,1.0,0.0
12319140,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.8968548774719238,0.400543600320816,0.3615863621234894,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.9671807289123536,0.4929476380348205,0.4673272371292114,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.943772554397583,0.4599194824695587,0.3222736418247223,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.904496133327484,0.4108723998069763,0.3902619183063507,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.7968673706054688,0.2780262231826782,1.259259819984436,287.1017761230469,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2380676269531,287.101806640625,1.0,0.6165542602539062,1.0,1.0,0.0,1.0,-3.363330841064453,3.363321781158448,9.103337106353138e-06,2.6010124683380127,0.6058248281478882,0.6058248281478882,0.0,164.05120849609375,173.0,18559.7109375,-0.0,3031.702880859375,1.0,283.1499938964844,286.4926147460937,290.6487121582031,291.9111328125,293.1499938964844,293.1499938964844,283.1499938964844,17806.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279573440551758,1.0,0.0,0.0,1.3273601531982422,1.3273656368255615,1.1756309703514489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.94482421875,0.0,109.23027801513672,1895.4371337890625,0.0,1095.26513671875,0.3748835027217865,1.0,0.0,3.0,1.0,0.0
12319200,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.8968548774719238,0.400543600320816,0.3615863621234894,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.9671807289123536,0.4929476380348205,0.4673272371292114,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.943772554397583,0.4599194824695587,0.3222736418247223,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.904496133327484,0.4108723998069763,0.3902619183063507,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.7968673706054688,0.2780262231826782,1.259259819984436,287.1017761230469,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2380676269531,287.101806640625,1.0,0.6165542602539062,1.0,1.0,0.0,1.0,-3.363330841064453,3.363321781158448,9.103337106353138e-06,2.6010124683380127,0.6058248281478882,0.6058248281478882,0.0,164.05120849609375,173.0,18559.7109375,-0.0,3031.702880859375,1.0,283.1499938964844,286.4926147460937,290.6487121582031,291.9111328125,293.1499938964844,293.1499938964844,283.1499938964844,17806.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279573440551758,1.0,0.0,0.0,1.3273601531982422,1.3273656368255615,1.1756309703514489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.94482421875,0.0,109.23027801513672,1895.4371337890625,0.0,1095.26513671875,0.3748835027217865,1.0,0.0,3.0,1.0,0.0
12319260,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.8916412591934204,0.4009296596050262,0.3620453476905823,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.9620460271835328,0.4940750002861023,0.4685060381889343,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.9382266998291016,0.4610888957977295,0.3231739103794098,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.8998516201972961,0.412126749753952,0.3915607035160064,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012878417969,0.7925757765769958,0.2786101996898651,1.2624270915985107,287.10125732421875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.23486328125,287.1012268066406,1.0,0.6193932890892029,1.0,1.0,0.0,1.0,-3.371755123138428,3.371746063232422,9.149128345598e-06,2.607577323913574,0.6085513234138489,0.6085513234138489,0.0,167.18019104003906,176.0,18678.173828125,-0.0,3068.30517578125,1.0,283.1499938964844,286.48876953125,290.6768493652344,291.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17774.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299512982368469,1.0,0.0,0.0,1.337549090385437,1.337554693222046,1.1937487442992278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.72607421875,0.0,110.92520141601562,1895.4371337890625,0.0,1107.9296875,0.376722127199173,1.0,0.0,3.0,1.0,0.0
12319320,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.8916412591934204,0.4009296596050262,0.3620453476905823,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.9620460271835328,0.4940750002861023,0.4685060381889343,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.9382266998291016,0.4610888957977295,0.3231739103794098,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.8998516201972961,0.412126749753952,0.3915607035160064,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012878417969,0.7925757765769958,0.2786101996898651,1.2624270915985107,287.10125732421875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.23486328125,287.1012268066406,1.0,0.6193932890892029,1.0,1.0,0.0,1.0,-3.371755123138428,3.371746063232422,9.149128345598e-06,2.607577323913574,0.6085513234138489,0.6085513234138489,0.0,167.18019104003906,176.0,18678.173828125,-0.0,3068.30517578125,1.0,283.1499938964844,286.48876953125,290.6768493652344,291.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17774.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299512982368469,1.0,0.0,0.0,1.337549090385437,1.337554693222046,1.1937487442992278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.72607421875,0.0,110.92520141601562,1895.4371337890625,0.0,1107.9296875,0.376722127199173,1.0,0.0,3.0,1.0,0.0
12319380,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.098876953125,0.8869630098342896,0.4012316465377807,0.3624224066734314,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0988464355469,0.9572840332984924,0.4950543045997619,0.4695385992527008,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0988464355469,0.9331846833229064,0.4621074497699737,0.3239642381668091,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.098876953125,0.8956988453865051,0.4132284820079803,0.3927086293697357,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989074707031,0.7887198328971863,0.2791084051132202,1.2651751041412354,287.0988464355469,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2317810058594,287.0987548828125,1.0,0.621945321559906,1.0,1.0,0.0,1.0,-3.379087209701538,3.379077911376953,9.18904879654292e-06,2.6132805347442627,0.611308217048645,0.611308217048645,0.0,170.06736755371094,176.0,18791.693359375,-0.0,3101.248291015625,1.0,283.1499938964844,286.4832458496094,290.6976013183594,291.9765319824219,293.1499938964844,293.1499938964844,283.1499938964844,17746.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326895356178284,1.0,0.0,0.0,1.348067283630371,1.34807288646698,1.212597311450736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.37158203125,0.0,112.70921325683594,1895.4371337890625,0.0,1125.48583984375,0.3786418735980987,1.0,0.0,3.0,1.0,0.0
12319440,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985717773437,0.886561393737793,0.4012553989887237,0.3624530732631683,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985717773437,0.956868588924408,0.4951367378234863,0.4696259498596191,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985717773437,0.9327495098114014,0.4621933102607727,0.3240311443805694,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985717773437,0.8953421711921692,0.413321852684021,0.3928062319755554,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.7883886098861694,0.2791499197483063,1.265406370162964,287.0985717773437,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23150634765625,287.09844970703125,1.0,0.6221644282341003,1.0,1.0,0.0,1.0,-3.3797051906585693,3.3796958923339844,9.192415745928884e-06,2.613760709762573,0.6115582585334778,0.6115582585334778,0.0,170.3188018798828,179.0,18801.74609375,-0.0,3104.07763671875,1.0,283.1499938964844,286.482666015625,290.6990966796875,291.97882080078125,293.1499938964844,293.1499938964844,283.1499938964844,17743.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329595446586609,1.0,0.0,0.0,1.349030375480652,1.3490359783172607,1.214330467291802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.224609375,0.0,112.87419128417967,1895.4371337890625,0.0,1127.22705078125,0.3788186013698578,1.0,0.0,3.0,1.0,0.0
12319500,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.096435546875,0.8840689063072205,0.4013942778110504,0.3626362383365631,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.096435546875,0.9542669057846068,0.4956415295600891,0.4701622426509857,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.096435546875,0.9300429821014404,0.4627192914485931,0.3244422972202301,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.096435546875,0.8931279182434082,0.4138959348201751,0.3934077024459839,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09649658203125,0.786331832408905,0.27940234541893,1.2668211460113523,287.096435546875,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2297668457031,287.0962829589844,1.0,0.6235230565071106,1.0,1.0,0.0,1.0,-3.383490085601806,3.383481025695801,9.213050361722708e-06,2.6167004108428955,0.6131591796875,0.6131591796875,0.0,171.89151000976562,179.0,18865.23046875,-0.0,3121.6181640625,1.0,283.1499938964844,286.47882080078125,290.7071228027344,291.9918518066406,293.1499938964844,293.1499938964844,283.1499938964844,17728.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347335577011108,1.0,0.0,0.0,1.3552305698394775,1.3552360534667969,1.2255182468834394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.2568359375,0.0,113.94269561767578,1895.4371337890625,0.0,1138.7138671875,0.3799600005149841,1.0,0.0,3.0,1.0,0.0
12319560,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09381103515625,0.8816080093383789,0.4015170037746429,0.3628053963184356,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.9516599178314208,0.4961287081241607,0.4706824719905853,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09381103515625,0.9273629784584044,0.4632275104522705,0.3248414397239685,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09381103515625,0.8909404873847961,0.4144541621208191,0.3939946889877319,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938720703125,0.7842996120452881,0.2796430587768554,1.2681853771209717,287.0937805175781,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2279663085937,287.0935974121094,1.0,0.6248632669448853,1.0,1.0,0.0,1.0,-3.387146472930908,3.3871371746063232,9.23299649002729e-06,2.619537115097046,0.6148200631141663,0.6148200631141663,0.0,173.46604919433594,182.0,18929.720703125,-0.0,3138.91748046875,1.0,283.1499938964844,286.4744567871094,290.71307373046875,292.0028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17714.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366130709648132,1.0,0.0,0.0,1.3617185354232788,1.3617241382598877,1.237280429222665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.7958984375,0.0,115.07219696044922,1895.4371337890625,0.0,1150.9686279296875,0.3811604380607605,1.0,0.0,3.0,1.0,0.0
12319620,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0871887207031,0.8767819404602051,0.4017142355442047,0.3631015717983246,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.087158203125,0.9464412331581116,0.4970501065254211,0.4716743528842926,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.087158203125,0.9221004843711852,0.4641904830932617,0.3256034553050995,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.087158203125,0.8866463303565979,0.4155230224132538,0.3951250314712524,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872497558594,0.78030925989151,0.2800893187522888,1.2707613706588743,287.087158203125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22430419921875,287.0868835449219,1.0,0.6274875998497009,1.0,1.0,0.0,1.0,-3.3940703868865967,3.394061088562012,9.270803275285289e-06,2.6248998641967773,0.6183092594146729,0.6183092594146729,0.0,176.61920166015625,185.0,19061.380859375,-0.0,3172.767578125,1.0,283.1499938964844,286.46435546875,290.7192077636719,292.01885986328125,293.1499938964844,293.1499938964844,283.1499938964844,17687.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405255198478699,1.0,0.0,0.0,1.3755099773406982,1.3755155801773071,1.2624695955310017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.5,0.0,117.51021575927734,1895.4371337890625,0.0,1176.7579345703125,0.383730411529541,1.0,0.0,3.0,1.0,0.0
12319680,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0871887207031,0.8767819404602051,0.4017142355442047,0.3631015717983246,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.087158203125,0.9464412331581116,0.4970501065254211,0.4716743528842926,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.087158203125,0.9221004843711852,0.4641904830932617,0.3256034553050995,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.087158203125,0.8866463303565979,0.4155230224132538,0.3951250314712524,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872497558594,0.78030925989151,0.2800893187522888,1.2707613706588743,287.087158203125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22430419921875,287.0868835449219,1.0,0.6274875998497009,1.0,1.0,0.0,1.0,-3.3940703868865967,3.394061088562012,9.270803275285289e-06,2.6248998641967773,0.6183092594146729,0.6183092594146729,0.0,176.61920166015625,185.0,19061.380859375,-0.0,3172.767578125,1.0,283.1499938964844,286.46435546875,290.7192077636719,292.01885986328125,293.1499938964844,293.1499938964844,283.1499938964844,17687.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405255198478699,1.0,0.0,0.0,1.3755099773406982,1.3755155801773071,1.2624695955310017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.5,0.0,117.51021575927734,1895.4371337890625,0.0,1176.7579345703125,0.383730411529541,1.0,0.0,3.0,1.0,0.0
12319740,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788269042969,0.8720836639404297,0.4018468856811523,0.3633411228656769,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07879638671875,0.9412350058555604,0.4978992938995361,0.4726000130176544,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07879638671875,0.9169986248016356,0.4650815725326538,0.3263164758682251,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788269042969,0.8824596405029297,0.4165276885032654,0.3961962163448334,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.7764179110527039,0.2804884910583496,1.2731317281723022,287.0787658691406,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2204895019531,287.0784606933594,1.0,0.6300355792045593,1.0,1.0,0.0,1.0,-3.4004693031311035,3.4004600048065186,9.305778803536668e-06,2.629843235015869,0.6220059990882874,0.6220059990882874,0.0,179.7753448486328,188.0,19196.154296875,-0.0,3205.572998046875,1.0,283.1499938964844,286.4525146484375,290.71856689453125,292.02789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17661.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444777250289917,1.0,0.0,0.0,1.39033043384552,1.3903361558914185,1.289821227601351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.60302734375,0.0,120.18440246582033,1895.4371337890625,0.0,1203.1859130859375,0.3865165412425995,1.0,0.0,3.0,1.0,0.0
12319800,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788269042969,0.8720836639404297,0.4018468856811523,0.3633411228656769,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07879638671875,0.9412350058555604,0.4978992938995361,0.4726000130176544,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07879638671875,0.9169986248016356,0.4650815725326538,0.3263164758682251,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788269042969,0.8824596405029297,0.4165276885032654,0.3961962163448334,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.7764179110527039,0.2804884910583496,1.2731317281723022,287.0787658691406,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2204895019531,287.0784606933594,1.0,0.6300355792045593,1.0,1.0,0.0,1.0,-3.4004693031311035,3.4004600048065186,9.305778803536668e-06,2.629843235015869,0.6220059990882874,0.6220059990882874,0.0,179.7753448486328,188.0,19196.154296875,-0.0,3205.572998046875,1.0,283.1499938964844,286.4525146484375,290.71856689453125,292.02789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17661.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444777250289917,1.0,0.0,0.0,1.39033043384552,1.3903361558914185,1.289821227601351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.60302734375,0.0,120.18440246582033,1895.4371337890625,0.0,1203.1859130859375,0.3865165412425995,1.0,0.0,3.0,1.0,0.0
12319860,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06890869140625,0.8675135374069214,0.401915967464447,0.3635247051715851,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688781738281,0.9360642433166504,0.4986731112003326,0.4734569191932678,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688781738281,0.9120965003967284,0.465901255607605,0.326980710029602,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06890869140625,0.8783803582191467,0.4174685180187225,0.3972083628177643,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690002441406,0.7726266980171204,0.2808419466018677,1.2753009796142578,287.0688781738281,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.216552734375,287.0685119628906,1.0,0.6325070261955261,1.0,1.0,0.0,1.0,-3.406346559524536,3.406337261199951,9.337925803265534e-06,2.6343705654144287,0.6258904337882996,0.6258904337882996,0.0,182.93214416503903,191.0,19333.474609375,-0.0,3237.30810546875,1.0,283.1499938964844,286.4390869140625,290.7123718261719,292.0311279296875,293.1499938964844,293.1499938964844,283.1499938964844,17637.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483942866325378,1.0,0.0,0.0,1.406101107597351,1.4061068296432495,1.3192482128943084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.388671875,0.0,123.0897979736328,1895.4371337890625,0.0,1229.7427978515625,0.3895055055618286,1.0,0.0,3.0,1.0,0.0
12319920,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06890869140625,0.8675135374069214,0.401915967464447,0.3635247051715851,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688781738281,0.9360642433166504,0.4986731112003326,0.4734569191932678,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688781738281,0.9120965003967284,0.465901255607605,0.326980710029602,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06890869140625,0.8783803582191467,0.4174685180187225,0.3972083628177643,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690002441406,0.7726266980171204,0.2808419466018677,1.2753009796142578,287.0688781738281,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.216552734375,287.0685119628906,1.0,0.6325070261955261,1.0,1.0,0.0,1.0,-3.406346559524536,3.406337261199951,9.337925803265534e-06,2.6343705654144287,0.6258904337882996,0.6258904337882996,0.0,182.93214416503903,191.0,19333.474609375,-0.0,3237.30810546875,1.0,283.1499938964844,286.4390869140625,290.7123718261719,292.0311279296875,293.1499938964844,293.1499938964844,283.1499938964844,17637.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483942866325378,1.0,0.0,0.0,1.406101107597351,1.4061068296432495,1.3192482128943084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.388671875,0.0,123.0897979736328,1895.4371337890625,0.0,1229.7427978515625,0.3895055055618286,1.0,0.0,3.0,1.0,0.0
12319980,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0576171875,0.8630704879760742,0.4019226729869842,0.3636532723903656,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575561523437,0.9309531450271606,0.4993713200092315,0.4742436110973358,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575866699219,0.90743488073349,0.4666502475738525,0.327596515417099,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575866699219,0.8744076490402222,0.418346107006073,0.398161917924881,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577087402344,0.7689357995986938,0.2811508476734161,1.2772746086120603,287.0575561523437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2125549316406,287.0571594238281,1.0,0.6349025368690491,1.0,1.0,0.0,1.0,-3.411709308624268,3.4116997718811035,9.367267921334133e-06,2.638486623764038,0.6299450397491455,0.6299450397491455,0.0,186.0878448486328,194.0,19472.83984375,-0.0,3267.959228515625,1.0,283.1499938964844,286.4242553710937,290.70147705078125,292.0295104980469,293.1499938964844,293.1499938964844,283.1499938964844,17614.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522720456123352,1.0,0.0,0.0,1.4227510690689087,1.4227567911148071,1.3506762286397136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.05810546875,0.0,126.22278594970705,1895.4371337890625,0.0,1256.390380859375,0.3926852345466614,1.0,0.0,3.0,1.0,0.0
