time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320040,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0576171875,0.8630704879760742,0.4019226729869842,0.3636532723903656,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575561523437,0.9309531450271606,0.4993713200092315,0.4742436110973358,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575866699219,0.90743488073349,0.4666502475738525,0.327596515417099,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575866699219,0.8744076490402222,0.418346107006073,0.398161917924881,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577087402344,0.7689357995986938,0.2811508476734161,1.2772746086120603,287.0575561523437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2125549316406,287.0571594238281,1.0,0.6349025368690491,1.0,1.0,0.0,1.0,-3.411709308624268,3.4116997718811035,9.367267921334133e-06,2.638486623764038,0.6299450397491455,0.6299450397491455,0.0,186.0878448486328,194.0,19472.83984375,-0.0,3267.959228515625,1.0,283.1499938964844,286.4242553710937,290.70147705078125,292.0295104980469,293.1499938964844,293.1499938964844,283.1499938964844,17614.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522720456123352,1.0,0.0,0.0,1.4227510690689087,1.4227567911148071,1.3506762286397136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.05810546875,0.0,126.22278594970705,1895.4371337890625,0.0,1256.390380859375,0.3926852345466614,1.0,0.0,3.0,1.0,0.0
12320100,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.8608957529067993,0.4019028544425964,0.3636971116065979,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514221191406,0.9284282326698304,0.4996925890445709,0.4746109545230865,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05145263671875,0.905207097530365,0.4669983088970184,0.3278862833976745,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05145263671875,0.8724605441093445,0.4187612235546112,0.3986167311668396,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05157470703125,0.7671273946762085,0.2812886536121368,1.2781883478164673,287.0514221191406,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.21051025390625,287.0509948730469,1.0,0.6360719203948975,1.0,1.0,0.0,1.0,-3.414198637008667,3.414189100265503,9.380888513987884e-06,2.6403913497924805,0.6320318579673767,0.6320318579673767,0.0,187.6648406982422,194.0,19543.150390625,-0.0,3282.872314453125,1.0,283.1499938964844,286.41632080078125,290.6944580078125,292.027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17604.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541991829872131,1.0,0.0,0.0,1.4313886165618896,1.4313944578170776,1.3671260035152957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5146484375,0.0,127.8744125366211,1895.4371337890625,0.0,1269.76220703125,0.3943438231945038,1.0,0.0,3.0,1.0,0.0
12320160,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.8587515950202942,0.4018678665161133,0.3637275099754333,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04498291015625,0.9259284734725952,0.4999955594539642,0.4749613106250763,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450134277344,0.9030552506446838,0.4673289358615875,0.3281640708446502,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450439453125,0.870539128780365,0.4191606640815735,0.399057000875473,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.045166015625,0.7653433680534363,0.2814154624938965,1.279053807258606,287.04498291015625,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2084655761719,287.0445251464844,1.0,0.6372225880622864,1.0,1.0,0.0,1.0,-3.4165613651275635,3.4165520668029785,9.39381425268948e-06,2.642194986343384,0.6341557502746582,0.6341557502746582,0.0,189.2411193847656,197.0,19613.8046875,-0.0,3297.51025390625,1.0,283.1499938964844,286.4081115722656,290.6864929199219,292.023681640625,293.1499938964844,293.1499938964844,283.1499938964844,17593.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561207175254822,1.0,0.0,0.0,1.4402239322662354,1.4402297735214231,1.3840553947375156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.73974609375,0.0,129.58238220214844,1895.4371337890625,0.0,1283.179931640625,0.396046370267868,1.0,0.0,3.0,1.0,0.0
12320220,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8545541167259216,0.401754081249237,0.3637495934963226,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.921019732952118,0.500548779964447,0.4756128787994385,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8988886475563049,0.4679396748542785,0.3286849558353424,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8667730689048767,0.4199141263961792,0.3998952805995941,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.031494140625,0.761847972869873,0.2816374897956848,1.2806456089019775,287.03131103515625,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2043762207031,287.03082275390625,1.0,0.6394697427749634,1.0,1.0,0.0,1.0,-3.4209213256835938,3.4209117889404297,9.417653018317653e-06,2.645509719848633,0.6385059356689453,0.6385059356689453,0.0,192.3914489746093,200.0,19755.90234375,-0.0,3325.98291015625,1.0,283.1499938964844,286.3908996582031,290.6679077148437,292.01416015625,293.1499938964844,293.1499938964844,283.1499938964844,17573.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599560976028442,1.0,0.0,0.0,1.4584462642669678,1.458452224731445,1.4193001618423298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.552734375,0.0,133.1637725830078,1895.4371337890625,0.0,1310.2093505859375,0.3995756804943084,1.0,0.0,3.0,1.0,0.0
12320280,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8545541167259216,0.401754081249237,0.3637495934963226,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.921019732952118,0.500548779964447,0.4756128787994385,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8988886475563049,0.4679396748542785,0.3286849558353424,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8667730689048767,0.4199141263961792,0.3998952805995941,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.031494140625,0.761847972869873,0.2816374897956848,1.2806456089019775,287.03131103515625,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2043762207031,287.03082275390625,1.0,0.6394697427749634,1.0,1.0,0.0,1.0,-3.4209213256835938,3.4209117889404297,9.417653018317653e-06,2.645509719848633,0.6385059356689453,0.6385059356689453,0.0,192.3914489746093,200.0,19755.90234375,-0.0,3325.98291015625,1.0,283.1499938964844,286.3908996582031,290.6679077148437,292.01416015625,293.1499938964844,293.1499938964844,283.1499938964844,17573.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599560976028442,1.0,0.0,0.0,1.4584462642669678,1.458452224731445,1.4193001618423298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.552734375,0.0,133.1637725830078,1895.4371337890625,0.0,1310.2093505859375,0.3995756804943084,1.0,0.0,3.0,1.0,0.0
12320340,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.8504732251167297,0.401582807302475,0.3637207150459289,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.916256546974182,0.5010321140289307,0.4761994183063507,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.8948049545288086,0.4684835374355316,0.3291598558425903,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.8631065487861633,0.4206072390079498,0.4006774425506592,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.016845703125,0.7584470510482788,0.2818177938461303,1.2820532321929932,287.01666259765625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20025634765625,287.01611328125,1.0,0.6416454911231995,1.0,1.0,0.0,1.0,-3.424797534942627,3.424787998199463,9.438820598006714e-06,2.6484375,0.6429842710494995,0.6429842710494995,0.0,195.53811645507807,203.0,19898.76953125,-0.0,3353.3779296875,1.0,283.1499938964844,286.3726501464844,290.64617919921875,292.0013427734375,293.1499938964844,293.1499938964844,283.1499938964844,17554.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637694239616394,1.0,0.0,0.0,1.477370262145996,1.4773762226104736,1.4563713079951413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.5791015625,0.0,136.96714782714844,1895.4371337890625,0.0,1337.40673828125,0.403264969587326,1.0,0.0,3.0,1.0,0.0
12320400,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.8504732251167297,0.401582807302475,0.3637207150459289,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.916256546974182,0.5010321140289307,0.4761994183063507,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.8948049545288086,0.4684835374355316,0.3291598558425903,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.8631065487861633,0.4206072390079498,0.4006774425506592,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.016845703125,0.7584470510482788,0.2818177938461303,1.2820532321929932,287.01666259765625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20025634765625,287.01611328125,1.0,0.6416454911231995,1.0,1.0,0.0,1.0,-3.424797534942627,3.424787998199463,9.438820598006714e-06,2.6484375,0.6429842710494995,0.6429842710494995,0.0,195.53811645507807,203.0,19898.76953125,-0.0,3353.3779296875,1.0,283.1499938964844,286.3726501464844,290.64617919921875,292.0013427734375,293.1499938964844,293.1499938964844,283.1499938964844,17554.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637694239616394,1.0,0.0,0.0,1.477370262145996,1.4773762226104736,1.4563713079951413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.5791015625,0.0,136.96714782714844,1895.4371337890625,0.0,1337.40673828125,0.403264969587326,1.0,0.0,3.0,1.0,0.0
12320460,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011901855469,0.8465035557746887,0.4013558030128479,0.3636424541473388,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.9116703867912292,0.5014472603797913,0.4767224192619324,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.8908033967018127,0.4689621925354004,0.32958984375,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00115966796875,0.8595362901687622,0.4212411642074585,0.4014045298099518,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013122558594,0.7551376223564148,0.2819575369358063,1.2832821607589722,287.0011291503906,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1961364746094,287.00054931640625,1.0,0.6437517404556274,1.0,1.0,0.0,1.0,-3.4282026290893555,3.4281930923461914,9.45737883739639e-06,2.6509881019592285,0.6475799083709717,0.6475799083709717,0.0,198.68077087402344,206.0,20042.0546875,-0.0,3379.70751953125,1.0,283.1499938964844,286.353515625,290.6217041015625,291.98565673828125,293.1499938964844,293.1499938964844,283.1499938964844,17536.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675446629524231,1.0,0.0,0.0,1.496947169303894,1.4969532489776611,1.4952243532206921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.9228515625,0.0,140.99217224121094,1895.4371337890625,0.0,1364.6441650390625,0.4071056544780731,1.0,0.0,3.0,1.0,0.0
12320520,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011901855469,0.8465035557746887,0.4013558030128479,0.3636424541473388,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.9116703867912292,0.5014472603797913,0.4767224192619324,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.8908033967018127,0.4689621925354004,0.32958984375,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00115966796875,0.8595362901687622,0.4212411642074585,0.4014045298099518,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013122558594,0.7551376223564148,0.2819575369358063,1.2832821607589722,287.0011291503906,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1961364746094,287.00054931640625,1.0,0.6437517404556274,1.0,1.0,0.0,1.0,-3.4282026290893555,3.4281930923461914,9.45737883739639e-06,2.6509881019592285,0.6475799083709717,0.6475799083709717,0.0,198.68077087402344,206.0,20042.0546875,-0.0,3379.70751953125,1.0,283.1499938964844,286.353515625,290.6217041015625,291.98565673828125,293.1499938964844,293.1499938964844,283.1499938964844,17536.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675446629524231,1.0,0.0,0.0,1.496947169303894,1.4969532489776611,1.4952243532206921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.9228515625,0.0,140.99217224121094,1895.4371337890625,0.0,1364.6441650390625,0.4071056544780731,1.0,0.0,3.0,1.0,0.0
12320580,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848937988281,0.8426389098167419,0.4010752737522125,0.3635167181491852,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848022460937,0.907295286655426,0.5017961263656616,0.4771836400032043,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.8868839740753174,0.4693776965141296,0.3299763202667236,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98486328125,0.856059193611145,0.4218174815177917,0.4020779430866241,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850158691406,0.751916766166687,0.2820582091808319,1.2843384742736816,286.9848022460937,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.19207763671875,286.9842224121094,1.0,0.6457908749580383,1.0,1.0,0.0,1.0,-3.431151866912842,3.4311423301696777,9.473402315052226e-06,2.6531732082366943,0.6522828936576843,0.6522828936576843,0.0,201.8191833496093,209.0,20185.4453125,-0.0,3404.992431640625,1.0,283.1499938964844,286.3336181640625,290.59503173828125,291.9676208496094,293.1499938964844,293.1499938964844,283.1499938964844,17519.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712653040885925,1.0,0.0,0.0,1.517129898071289,1.5171359777450562,1.535815101760818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.701171875,0.0,145.238525390625,1895.4371337890625,0.0,1391.7857666015625,0.4110891819000244,1.0,0.0,3.0,1.0,0.0
12320640,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848937988281,0.8426389098167419,0.4010752737522125,0.3635167181491852,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848022460937,0.907295286655426,0.5017961263656616,0.4771836400032043,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.8868839740753174,0.4693776965141296,0.3299763202667236,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98486328125,0.856059193611145,0.4218174815177917,0.4020779430866241,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850158691406,0.751916766166687,0.2820582091808319,1.2843384742736816,286.9848022460937,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.19207763671875,286.9842224121094,1.0,0.6457908749580383,1.0,1.0,0.0,1.0,-3.431151866912842,3.4311423301696777,9.473402315052226e-06,2.6531732082366943,0.6522828936576843,0.6522828936576843,0.0,201.8191833496093,209.0,20185.4453125,-0.0,3404.992431640625,1.0,283.1499938964844,286.3336181640625,290.59503173828125,291.9676208496094,293.1499938964844,293.1499938964844,283.1499938964844,17519.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712653040885925,1.0,0.0,0.0,1.517129898071289,1.5171359777450562,1.535815101760818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.701171875,0.0,145.238525390625,1895.4371337890625,0.0,1391.7857666015625,0.4110891819000244,1.0,0.0,3.0,1.0,0.0
12320700,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764709472656,0.8407434821128845,0.4009152054786682,0.3634362518787384,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764099121094,0.9051976203918456,0.5019458532333374,0.4773912131786346,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764099121094,0.8849547505378723,0.4695619940757751,0.3301533460617065,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764404296875,0.854354202747345,0.4220841228961944,0.402394562959671,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97662353515625,0.7503381371498108,0.2820940315723419,1.2848025560379028,286.9764099121094,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1900634765625,286.9757995605469,1.0,0.6467854976654053,1.0,1.0,0.0,1.0,-3.4324567317962646,3.4324471950531006,9.480469088885002e-06,2.654129981994629,0.6546726226806641,0.6546726226806641,0.0,203.3866577148437,209.0,20257.09765625,-0.0,3417.241943359375,1.0,283.1499938964844,286.3233947753906,290.5810241699219,291.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,17511.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730974912643433,1.0,0.0,0.0,1.527439832687378,1.5274460315704346,1.556760054199913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.4111328125,0.0,147.4459228515625,1895.4371337890625,0.0,1405.2581787109375,0.4131331145763397,1.0,0.0,3.0,1.0,0.0
12320760,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678955078125,0.8388708233833313,0.4007418155670166,0.3633440136909485,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.96783447265625,0.903165638446808,0.5020788311958313,0.4775831699371338,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96783447265625,0.8830452561378479,0.469730406999588,0.3303194642066955,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678649902344,0.8526705503463745,0.4223361015319824,0.4026975929737091,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9680480957031,0.7487796545028687,0.2821201086044311,1.285223364830017,286.9678039550781,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1880798339844,286.9671936035156,1.0,0.6477634310722351,1.0,1.0,0.0,1.0,-3.433647394180298,3.433637857437134,9.486899216426536e-06,2.6549952030181885,0.6570873260498047,0.6570873260498047,0.0,204.9528961181641,212.0,20328.685546875,-0.0,3429.2236328125,1.0,283.1499938964844,286.31298828125,290.566650390625,291.9476623535156,293.1499938964844,293.1499938964844,283.1499938964844,17503.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749069094657898,1.0,0.0,0.0,1.5378934144973757,1.537899613380432,1.5781412798787644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.025390625,0.0,149.71067810058594,1895.4371337890625,0.0,1418.6312255859375,0.4152114987373352,1.0,0.0,3.0,1.0,0.0
12320820,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503173828125,0.8351917862892151,0.4003587365150451,0.363127201795578,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502258300781,0.8992263078689575,0.5022987723350525,0.4779240489006042,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95025634765625,0.879287838935852,0.4700236916542053,0.330621600151062,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502868652344,0.8493674993515015,0.4227997660636902,0.4032659530639648,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504699707031,0.7457231283187866,0.2821454107761383,1.2859466075897217,286.9502258300781,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1841125488281,286.9496154785156,1.0,0.649673342704773,1.0,1.0,0.0,1.0,-3.435713768005371,3.435704231262207,9.49800141825108e-06,2.656473398208618,0.6619834303855896,0.6619834303855896,0.0,208.0821533203125,215.0,20471.48828125,-0.0,3452.44873046875,1.0,283.1499938964844,286.2917785644531,290.537109375,291.9263916015625,293.1499938964844,293.1499938964844,283.1499938964844,17487.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784616708755493,1.0,0.0,0.0,1.559184193611145,1.5591905117034912,1.6221397913795954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.03662109375,0.0,154.40615844726562,1895.4371337890625,0.0,1445.0997314453125,0.4194622635841369,1.0,0.0,3.0,1.0,0.0
12320880,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503173828125,0.8351917862892151,0.4003587365150451,0.363127201795578,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502258300781,0.8992263078689575,0.5022987723350525,0.4779240489006042,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95025634765625,0.879287838935852,0.4700236916542053,0.330621600151062,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502868652344,0.8493674993515015,0.4227997660636902,0.4032659530639648,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504699707031,0.7457231283187866,0.2821454107761383,1.2859466075897217,286.9502258300781,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1841125488281,286.9496154785156,1.0,0.649673342704773,1.0,1.0,0.0,1.0,-3.435713768005371,3.435704231262207,9.49800141825108e-06,2.656473398208618,0.6619834303855896,0.6619834303855896,0.0,208.0821533203125,215.0,20471.48828125,-0.0,3452.44873046875,1.0,283.1499938964844,286.2917785644531,290.537109375,291.9263916015625,293.1499938964844,293.1499938964844,283.1499938964844,17487.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784616708755493,1.0,0.0,0.0,1.559184193611145,1.5591905117034912,1.6221397913795954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.03662109375,0.0,154.40615844726562,1895.4371337890625,0.0,1445.0997314453125,0.4194622635841369,1.0,0.0,3.0,1.0,0.0
12320940,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.8315925598144531,0.3999281823635101,0.3628681898117065,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9321594238281,0.895357072353363,0.5024579167366028,0.4782082140445709,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93218994140625,0.8756117224693298,0.4702598452568054,0.3308842480182647,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.846146285533905,0.423210084438324,0.4037844836711883,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.7427428960800171,0.2821354866027832,1.2865139245986938,286.9321594238281,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1802673339844,286.9315185546875,1.0,0.6515228748321533,1.0,1.0,0.0,1.0,-3.437366247177124,3.43735671043396,9.506790775049012e-06,2.657620668411255,0.6669650673866272,0.6669650673866272,0.0,211.2067108154297,218.0,20613.642578125,-0.0,3474.6923828125,1.0,283.1499938964844,286.2700500488281,290.5069580078125,291.904296875,293.1499938964844,293.1499938964844,283.1499938964844,17472.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819153428077698,1.0,0.0,0.0,1.5809698104858398,1.5809762477874756,1.6677870462444846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.853515625,0.0,159.32699584960938,1895.4371337890625,0.0,1471.059814453125,0.423835426568985,1.0,0.0,3.0,1.0,0.0
12321000,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.8315925598144531,0.3999281823635101,0.3628681898117065,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9321594238281,0.895357072353363,0.5024579167366028,0.4782082140445709,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93218994140625,0.8756117224693298,0.4702598452568054,0.3308842480182647,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.846146285533905,0.423210084438324,0.4037844836711883,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.7427428960800171,0.2821354866027832,1.2865139245986938,286.9321594238281,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1802673339844,286.9315185546875,1.0,0.6515228748321533,1.0,1.0,0.0,1.0,-3.437366247177124,3.43735671043396,9.506790775049012e-06,2.657620668411255,0.6669650673866272,0.6669650673866272,0.0,211.2067108154297,218.0,20613.642578125,-0.0,3474.6923828125,1.0,283.1499938964844,286.2700500488281,290.5069580078125,291.904296875,293.1499938964844,293.1499938964844,283.1499938964844,17472.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819153428077698,1.0,0.0,0.0,1.5809698104858398,1.5809762477874756,1.6677870462444846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.853515625,0.0,159.32699584960938,1895.4371337890625,0.0,1471.059814453125,0.423835426568985,1.0,0.0,3.0,1.0,0.0
12321060,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.8280621767044067,0.3994520902633667,0.3625685274600982,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91363525390625,0.8915569186210632,0.5025578737258911,0.4784369468688965,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136657714844,0.8720160126686096,0.4704405069351196,0.3311085402965545,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136962890625,0.8430023193359375,0.4235680997371673,0.4042541682720184,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91387939453125,0.739833652973175,0.2820913791656494,1.2869298458099363,286.91363525390625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1764831542969,286.9129638671875,1.0,0.6533137559890747,1.0,1.0,0.0,1.0,-3.4386160373687744,3.4386065006256104,9.513329132460058e-06,2.6584465503692627,0.6720277070999146,0.6720277070999146,0.0,214.326416015625,221.0,20754.955078125,-0.0,3495.97119140625,1.0,283.1499938964844,286.24786376953125,290.4766540527344,291.88189697265625,293.1499938964844,293.1499938964844,283.1499938964844,17459.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685250997543335,1.0,0.0,0.0,1.6032241582870483,1.603230595588684,1.7150702547041877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.603515625,0.0,164.47653198242188,1895.4371337890625,0.0,1496.3575439453125,0.4283261001110077,1.0,0.0,3.0,1.0,0.0
12321120,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.8280621767044067,0.3994520902633667,0.3625685274600982,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91363525390625,0.8915569186210632,0.5025578737258911,0.4784369468688965,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136657714844,0.8720160126686096,0.4704405069351196,0.3311085402965545,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136962890625,0.8430023193359375,0.4235680997371673,0.4042541682720184,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91387939453125,0.739833652973175,0.2820913791656494,1.2869298458099363,286.91363525390625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1764831542969,286.9129638671875,1.0,0.6533137559890747,1.0,1.0,0.0,1.0,-3.4386160373687744,3.4386065006256104,9.513329132460058e-06,2.6584465503692627,0.6720277070999146,0.6720277070999146,0.0,214.326416015625,221.0,20754.955078125,-0.0,3495.97119140625,1.0,283.1499938964844,286.24786376953125,290.4766540527344,291.88189697265625,293.1499938964844,293.1499938964844,283.1499938964844,17459.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685250997543335,1.0,0.0,0.0,1.6032241582870483,1.603230595588684,1.7150702547041877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.603515625,0.0,164.47653198242188,1895.4371337890625,0.0,1496.3575439453125,0.4283261001110077,1.0,0.0,3.0,1.0,0.0
12321180,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.8245912790298462,0.3989371657371521,0.3622329831123352,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8947448730469,0.8878273963928223,0.502600908279419,0.47861248254776,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.8685011267662048,0.4705682396888733,0.3312961757183075,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948059082031,0.839931845664978,0.4238757491111755,0.4046767354011535,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.7369906306266785,0.2820146679878235,1.287201166152954,286.8947448730469,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17266845703125,286.8940734863281,1.0,0.6550490856170654,1.0,1.0,0.0,1.0,-3.439483880996704,3.43947434425354,9.517733815300744e-06,2.658968448638916,0.6771664619445801,0.6771664619445801,0.0,217.4408416748047,224.0,20895.26171875,-0.0,3516.323974609375,1.0,283.1499938964844,286.22528076171875,290.44677734375,291.8597106933594,293.1499938964844,293.1499938964844,283.1499938964844,17445.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884543299674988,1.0,0.0,0.0,1.62591552734375,1.6259220838546753,1.763962558243293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.4189453125,0.0,169.85646057128906,1895.4371337890625,0.0,1520.85498046875,0.4329281151294708,1.0,0.0,3.0,1.0,0.0
12321240,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.8245912790298462,0.3989371657371521,0.3622329831123352,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8947448730469,0.8878273963928223,0.502600908279419,0.47861248254776,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.8685011267662048,0.4705682396888733,0.3312961757183075,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948059082031,0.839931845664978,0.4238757491111755,0.4046767354011535,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.7369906306266785,0.2820146679878235,1.287201166152954,286.8947448730469,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17266845703125,286.8940734863281,1.0,0.6550490856170654,1.0,1.0,0.0,1.0,-3.439483880996704,3.43947434425354,9.517733815300744e-06,2.658968448638916,0.6771664619445801,0.6771664619445801,0.0,217.4408416748047,224.0,20895.26171875,-0.0,3516.323974609375,1.0,283.1499938964844,286.22528076171875,290.44677734375,291.8597106933594,293.1499938964844,293.1499938964844,283.1499938964844,17445.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884543299674988,1.0,0.0,0.0,1.62591552734375,1.6259220838546753,1.763962558243293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.4189453125,0.0,169.85646057128906,1895.4371337890625,0.0,1520.85498046875,0.4329281151294708,1.0,0.0,3.0,1.0,0.0
12321300,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852844238281,0.8228743076324463,0.3986654877662658,0.3620527982711792,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851928710937,0.8859888315200806,0.5026010870933533,0.4786802232265472,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.8667733669281006,0.4706123173236847,0.3313762843608856,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88525390625,0.8384222388267517,0.4240106046199798,0.4048702418804168,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.7355917692184448,0.2819641828536987,1.2872828245162964,286.8851928710937,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1708068847656,286.8844909667969,1.0,0.6558960676193237,1.0,1.0,0.0,1.0,-3.4397761821746826,3.4397666454315186,9.519143532088492e-06,2.6591169834136963,0.6797640323638916,0.6797640323638916,0.0,218.99591064453125,224.0,20965.0,-0.0,3526.153076171875,1.0,283.1499938964844,286.2138671875,290.43218994140625,291.848876953125,293.1499938964844,293.1499938964844,283.1499938964844,17439.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690001368522644,1.0,0.0,0.0,1.6374225616455078,1.637429118156433,1.7890188530600429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.89794921875,0.0,172.63514709472656,1895.4371337890625,0.0,1532.7564697265625,0.4352704882621765,1.0,0.0,3.0,1.0,0.0
12321360,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756408691406,0.8211670517921448,0.3983843326568603,0.3618643879890442,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87554931640625,0.8841680288314819,0.5025879144668579,0.4787355363368988,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755798339844,0.8650653958320618,0.4706441164016723,0.3314478993415832,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756103515625,0.8369291424751282,0.4241335391998291,0.4050526618957519,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.7342070937156677,0.2819061577320099,1.2873311042785645,286.87554931640625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1689453125,286.8748779296875,1.0,0.6567302346229553,1.0,1.0,0.0,1.0,-3.439979553222656,3.439970016479492,9.520059393253176e-06,2.6591956615448,0.6823791265487671,0.6823791265487671,0.0,220.5498046875,227.0,21034.4296875,-0.0,3535.76513671875,1.0,283.1499938964844,286.202392578125,290.4179077148437,291.8383178710937,293.1499938964844,293.1499938964844,283.1499938964844,17433.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915104389190674,1.0,0.0,0.0,1.6490275859832764,1.6490342617034912,1.8144676516840266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.44140625,0.0,175.4720916748047,1895.4371337890625,0.0,1544.40966796875,0.4376384317874908,1.0,0.0,3.0,1.0,0.0
12321420,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.856201171875,0.8177725672721863,0.3977938592433929,0.3614627122879028,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561096191406,0.8805792927742004,0.5025225281715393,0.4788095355033874,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85614013671875,0.8617081046104431,0.4706718623638153,0.3315662741661072,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.8339890837669373,0.424344539642334,0.4053847789764404,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563537597656,0.7314766049385071,0.2817681133747101,1.2873300313949585,286.8561096191406,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1653747558594,286.8554077148437,1.0,0.6583611965179443,1.0,1.0,0.0,1.0,-3.440126419067383,3.4401168823242188,9.520439562038518e-06,2.6591477394104004,0.6876605153083801,0.6876605153083801,0.0,223.6543426513672,230.0,21172.298828125,-0.0,3554.349853515625,1.0,283.1499938964844,286.17926025390625,290.3905029296875,291.81817626953125,293.1499938964844,293.1499938964844,283.1499938964844,17420.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944064497947693,1.0,0.0,0.0,1.6725213527679443,1.6725281476974487,1.866537644445998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.7978515625,0.0,181.3225860595703,1895.4371337890625,0.0,1566.8922119140625,0.4424489438533783,1.0,0.0,3.0,1.0,0.0
12321480,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.856201171875,0.8177725672721863,0.3977938592433929,0.3614627122879028,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561096191406,0.8805792927742004,0.5025225281715393,0.4788095355033874,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85614013671875,0.8617081046104431,0.4706718623638153,0.3315662741661072,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.8339890837669373,0.424344539642334,0.4053847789764404,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563537597656,0.7314766049385071,0.2817681133747101,1.2873300313949585,286.8561096191406,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1653747558594,286.8554077148437,1.0,0.6583611965179443,1.0,1.0,0.0,1.0,-3.440126419067383,3.4401168823242188,9.520439562038518e-06,2.6591477394104004,0.6876605153083801,0.6876605153083801,0.0,223.6543426513672,230.0,21172.298828125,-0.0,3554.349853515625,1.0,283.1499938964844,286.17926025390625,290.3905029296875,291.81817626953125,293.1499938964844,293.1499938964844,283.1499938964844,17420.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944064497947693,1.0,0.0,0.0,1.6725213527679443,1.6725281476974487,1.866537644445998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.7978515625,0.0,181.3225860595703,1895.4371337890625,0.0,1566.8922119140625,0.4424489438533783,1.0,0.0,3.0,1.0,0.0
12321540,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365783691406,0.8143900632858276,0.3971662819385528,0.3610281646251678,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.8770608305931091,0.5024062395095825,0.4788358509540558,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.8584274649620056,0.4706531763076782,0.3316524922847748,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365478515625,0.8311055898666382,0.4245099425315857,0.4056742191314697,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83673095703125,0.7287914752960205,0.28160160779953,1.2872027158737185,286.83648681640625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16192626953125,286.8357849121094,1.0,0.6599436402320862,1.0,1.0,0.0,1.0,-3.439934015274048,3.439924478530884,9.518935257801786e-06,2.658834934234619,0.693009078502655,0.693009078502655,0.0,226.75445556640625,233.0,21308.755859375,-0.0,3572.096435546875,1.0,283.1499938964844,286.1558837890625,290.3651123046875,291.7998962402344,293.1499938964844,293.1499938964844,283.1499938964844,17409.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971256136894226,1.0,0.0,0.0,1.6963798999786377,1.696386694908142,1.920169694358265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.63134765625,0.0,187.4125366210937,1895.4371337890625,0.0,1588.1429443359375,0.4473562836647033,1.0,0.0,3.0,1.0,0.0
12321600,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365783691406,0.8143900632858276,0.3971662819385528,0.3610281646251678,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.8770608305931091,0.5024062395095825,0.4788358509540558,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.8584274649620056,0.4706531763076782,0.3316524922847748,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365478515625,0.8311055898666382,0.4245099425315857,0.4056742191314697,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83673095703125,0.7287914752960205,0.28160160779953,1.2872027158737185,286.83648681640625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16192626953125,286.8357849121094,1.0,0.6599436402320862,1.0,1.0,0.0,1.0,-3.439934015274048,3.439924478530884,9.518935257801786e-06,2.658834934234619,0.693009078502655,0.693009078502655,0.0,226.75445556640625,233.0,21308.755859375,-0.0,3572.096435546875,1.0,283.1499938964844,286.1558837890625,290.3651123046875,291.7998962402344,293.1499938964844,293.1499938964844,283.1499938964844,17409.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971256136894226,1.0,0.0,0.0,1.6963798999786377,1.696386694908142,1.920169694358265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.63134765625,0.0,187.4125366210937,1895.4371337890625,0.0,1588.1429443359375,0.4473562836647033,1.0,0.0,3.0,1.0,0.0
12321660,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8110007047653198,0.3965027034282684,0.3605616092681885,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8736122250556946,0.5022404789924622,0.4788158535957336,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8552216291427612,0.4705897271633148,0.3317077159881592,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8282721042633057,0.4246308803558349,0.4059220552444458,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.7261432409286499,0.2814077138900757,1.286953687667847,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1586303710937,286.81597900390625,1.0,0.6614792943000793,1.0,1.0,0.0,1.0,-3.439413785934448,3.439404249191284,9.515614692645611e-06,2.6582677364349365,0.6984236240386963,0.6984236240386963,0.0,229.85015869140625,236.0,21443.701171875,-0.0,3589.026611328125,1.0,283.1499938964844,286.1323547363281,290.3423767089844,291.7840270996094,293.1499938964844,293.1499938964844,283.1499938964844,17398.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996545195579529,1.0,0.0,0.0,1.7205854654312134,1.7205924987792969,1.9753584012960346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.08740234375,0.0,193.74624633789065,1895.4371337890625,0.0,1608.0274658203125,0.4523567855358124,1.0,0.0,3.0,1.0,0.0
12321720,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8110007047653198,0.3965027034282684,0.3605616092681885,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8736122250556946,0.5022404789924622,0.4788158535957336,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8552216291427612,0.4705897271633148,0.3317077159881592,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8282721042633057,0.4246308803558349,0.4059220552444458,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.7261432409286499,0.2814077138900757,1.286953687667847,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1586303710937,286.81597900390625,1.0,0.6614792943000793,1.0,1.0,0.0,1.0,-3.439413785934448,3.439404249191284,9.515614692645611e-06,2.6582677364349365,0.6984236240386963,0.6984236240386963,0.0,229.85015869140625,236.0,21443.701171875,-0.0,3589.026611328125,1.0,283.1499938964844,286.1323547363281,290.3423767089844,291.7840270996094,293.1499938964844,293.1499938964844,283.1499938964844,17398.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996545195579529,1.0,0.0,0.0,1.7205854654312134,1.7205924987792969,1.9753584012960346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.08740234375,0.0,193.74624633789065,1895.4371337890625,0.0,1608.0274658203125,0.4523567855358124,1.0,0.0,3.0,1.0,0.0
12321780,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.807584285736084,0.3958048522472381,0.3600645065307617,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.8702333569526672,0.5020273327827454,0.4787514209747314,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.8520888090133667,0.4704836308956146,0.3317333459854126,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8254809975624084,0.4247062504291534,0.4061281979084015,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.79705810546875,0.7235235571861267,0.281188428401947,1.286590576171875,286.7968139648437,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15545654296875,286.79608154296875,1.0,0.6629704833030701,1.0,1.0,0.0,1.0,-3.4385805130004883,3.438570976257324,9.510566997050772e-06,2.657460451126098,0.7039026021957397,0.7039026021957397,0.0,232.9415740966797,239.0,21577.046875,-0.0,3605.171630859375,1.0,283.1499938964844,286.10870361328125,290.3227844238281,291.7711181640625,293.1499938964844,293.1499938964844,283.1499938964844,17387.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019786238670349,1.0,0.0,0.0,1.7451170682907104,1.7451242208480835,2.032088133319121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.30615234375,0.0,200.3268280029297,1895.4371337890625,0.0,1626.403076171875,0.4574459791183471,1.0,0.0,3.0,1.0,0.0
12321840,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.807584285736084,0.3958048522472381,0.3600645065307617,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.8702333569526672,0.5020273327827454,0.4787514209747314,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.8520888090133667,0.4704836308956146,0.3317333459854126,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8254809975624084,0.4247062504291534,0.4061281979084015,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.79705810546875,0.7235235571861267,0.281188428401947,1.286590576171875,286.7968139648437,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15545654296875,286.79608154296875,1.0,0.6629704833030701,1.0,1.0,0.0,1.0,-3.4385805130004883,3.438570976257324,9.510566997050772e-06,2.657460451126098,0.7039026021957397,0.7039026021957397,0.0,232.9415740966797,239.0,21577.046875,-0.0,3605.171630859375,1.0,283.1499938964844,286.10870361328125,290.3227844238281,291.7711181640625,293.1499938964844,293.1499938964844,283.1499938964844,17387.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019786238670349,1.0,0.0,0.0,1.7451170682907104,1.7451242208480835,2.032088133319121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.30615234375,0.0,200.3268280029297,1895.4371337890625,0.0,1626.403076171875,0.4574459791183471,1.0,0.0,3.0,1.0,0.0
