time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321900,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8058589100837708,0.3954433500766754,0.3598047494888305,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868347167969,0.8685697317123413,0.501903235912323,0.4787027537822723,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868347167969,0.8505489826202393,0.4704149663448334,0.3317353427410126,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.8240981101989746,0.4247259497642517,0.4062145054340362,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870788574219,0.7222216129302979,0.2810697555541992,1.286368727684021,286.7868347167969,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1539001464844,286.7861022949219,1.0,0.663699746131897,1.0,1.0,0.0,1.0,-3.438048839569092,3.438039302825928,9.507411959930325e-06,2.6569695472717285,0.7066664099693298,0.7066664099693298,0.0,234.4856109619141,239.0,21643.095703125,-0.0,3612.954345703125,1.0,283.1499938964844,286.0968322753906,290.3143615722656,291.7659912109375,293.1499938964844,293.1499938964844,283.1499938964844,17382.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703060507774353,1.0,0.0,0.0,1.7575018405914309,1.7575089931488037,2.061033086420139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.25244140625,0.0,203.7115173339844,1895.4371337890625,0.0,1634.9892578125,0.4600231349468231,1.0,0.0,3.0,1.0,0.0
12321960,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77691650390625,0.8041278123855591,0.3950738608837127,0.3595378994941711,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7768249511719,0.866923451423645,0.5017679333686829,0.4786436557769775,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77685546875,0.8490266799926758,0.4703364074230194,0.331730455160141,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7768859863281,0.8227227926254272,0.4247346222400665,0.4062902927398681,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.777099609375,0.7209234237670898,0.2809452712535858,1.2861213684082031,286.7768249511719,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.15240478515625,286.776123046875,1.0,0.6644187569618225,1.0,1.0,0.0,1.0,-3.4374446868896484,3.4374351501464844,9.503859473625198e-06,2.656423807144165,0.7094460725784302,0.7094460725784302,0.0,236.0286102294922,227.0,21708.716796875,-0.0,3620.552734375,1.0,283.1499938964844,286.0849609375,290.3069152832031,291.76177978515625,293.1499938964844,293.1499938964844,283.1499938964844,17377.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040860652923584,1.0,0.0,0.0,1.769960641860962,1.7699679136276243,2.090357753559147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.44091796875,0.0,207.1591644287109,1895.4371337890625,0.0,1643.1478271484375,0.4626208543777466,1.0,0.0,3.0,1.0,0.0
12322020,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.755615234375,0.807000458240509,0.3943296074867248,0.3587400019168854,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8703661561012268,0.5014742016792297,0.4782340228557586,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.852325975894928,0.4701626300811767,0.3315091431140899,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555847167969,0.8258898258209229,0.4247309565544128,0.4061516523361206,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557983398437,0.7234709858894348,0.2806906402111053,1.2843163013458252,286.7554931640625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1496276855469,286.75469970703125,1.0,0.6616140007972717,1.0,1.0,0.0,1.0,-3.4333925247192383,3.433382987976074,9.481180313741788e-06,2.6531851291656494,0.7150276303291321,0.7150276303291321,0.0,232.26092529296875,215.0,21828.423828125,-0.0,3588.693115234375,1.0,283.1499938964844,286.0600891113281,290.2951354980469,291.75604248046875,293.1499938964844,293.1499938964844,283.1499938964844,17368.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059364318847656,1.0,0.0,0.0,1.7950531244277954,1.7950605154037476,2.150047322402316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.18115234375,0.0,214.2374420166016,1895.4371337890625,0.0,1657.9139404296875,0.4678696691989898,1.0,0.0,3.0,1.0,0.0
12322080,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.755615234375,0.807000458240509,0.3943296074867248,0.3587400019168854,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8703661561012268,0.5014742016792297,0.4782340228557586,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.852325975894928,0.4701626300811767,0.3315091431140899,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555847167969,0.8258898258209229,0.4247309565544128,0.4061516523361206,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557983398437,0.7234709858894348,0.2806906402111053,1.2843163013458252,286.7554931640625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1496276855469,286.75469970703125,1.0,0.6616140007972717,1.0,1.0,0.0,1.0,-3.4333925247192383,3.433382987976074,9.481180313741788e-06,2.6531851291656494,0.7150276303291321,0.7150276303291321,0.0,232.26092529296875,215.0,21828.423828125,-0.0,3588.693115234375,1.0,283.1499938964844,286.0600891113281,290.2951354980469,291.75604248046875,293.1499938964844,293.1499938964844,283.1499938964844,17368.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059364318847656,1.0,0.0,0.0,1.7950531244277954,1.7950605154037476,2.150047322402316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.18115234375,0.0,214.2374420166016,1895.4371337890625,0.0,1657.9139404296875,0.4678696691989898,1.0,0.0,3.0,1.0,0.0
12322140,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332763671875,0.8136027455329895,0.393606573343277,0.3578129410743713,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7331848144531,0.8780961036682129,0.5011727213859558,0.4776613712310791,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73321533203125,0.8596957325935364,0.4699916541576385,0.3311746418476105,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332458496094,0.8327564001083374,0.424725204706192,0.4058546125888824,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.73345947265625,0.7291908860206604,0.2804588377475738,1.281866431236267,286.7331848144531,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1473693847656,286.7323608398437,1.0,0.6568284034729004,1.0,1.0,0.0,1.0,-3.42788314819336,3.4278738498687744,9.45039664657088e-06,2.64878511428833,0.7206338047981262,0.7206338047981262,0.0,224.5887756347656,203.0,21940.419921875,-0.0,3530.575927734375,1.0,283.1499938964844,286.0344543457031,290.2878723144531,291.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,17362.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074388265609741,1.0,0.0,0.0,1.820315837860108,1.820323348045349,2.210990572848459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.67333984375,0.0,221.5482177734375,1895.4371337890625,0.0,1669.946533203125,0.473176896572113,1.0,0.0,3.0,1.0,0.0
12322200,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332763671875,0.8136027455329895,0.393606573343277,0.3578129410743713,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7331848144531,0.8780961036682129,0.5011727213859558,0.4776613712310791,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73321533203125,0.8596957325935364,0.4699916541576385,0.3311746418476105,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332458496094,0.8327564001083374,0.424725204706192,0.4058546125888824,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.73345947265625,0.7291908860206604,0.2804588377475738,1.281866431236267,286.7331848144531,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1473693847656,286.7323608398437,1.0,0.6568284034729004,1.0,1.0,0.0,1.0,-3.42788314819336,3.4278738498687744,9.45039664657088e-06,2.64878511428833,0.7206338047981262,0.7206338047981262,0.0,224.5887756347656,203.0,21940.419921875,-0.0,3530.575927734375,1.0,283.1499938964844,286.0344543457031,290.2878723144531,291.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,17362.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074388265609741,1.0,0.0,0.0,1.820315837860108,1.820323348045349,2.210990572848459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.67333984375,0.0,221.5482177734375,1895.4371337890625,0.0,1669.946533203125,0.473176896572113,1.0,0.0,3.0,1.0,0.0
12322260,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108154296875,0.822411835193634,0.392901062965393,0.3568300902843475,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107238769531,0.8887916803359985,0.5008650422096252,0.4770064949989319,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71075439453125,0.8699547648429871,0.46982342004776,0.3307859003543854,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107849121094,0.8421929478645325,0.4247194826602936,0.405481219291687,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.71099853515625,0.737052321434021,0.2802528142929077,1.2791688442230225,286.7107238769531,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1456298828125,286.7098999023437,1.0,0.6509448885917664,1.0,1.0,0.0,1.0,-3.421752452850342,3.421743154525757,9.416253305971622e-06,2.643909215927124,0.7262697219848633,0.7262697219848633,0.0,214.94395446777344,191.0,22048.216796875,-0.0,3459.648681640625,1.0,283.1499938964844,286.0086975097656,290.28594970703125,291.757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17356.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085623741149902,1.0,0.0,0.0,1.8457151651382449,1.845722794532776,2.273122134965888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.3642578125,0.0,229.0845184326172,1895.4371337890625,0.0,1678.97021484375,0.478532999753952,1.0,0.0,3.0,1.0,0.0
12322320,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108154296875,0.822411835193634,0.392901062965393,0.3568300902843475,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107238769531,0.8887916803359985,0.5008650422096252,0.4770064949989319,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71075439453125,0.8699547648429871,0.46982342004776,0.3307859003543854,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107849121094,0.8421929478645325,0.4247194826602936,0.405481219291687,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.71099853515625,0.737052321434021,0.2802528142929077,1.2791688442230225,286.7107238769531,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1456298828125,286.7098999023437,1.0,0.6509448885917664,1.0,1.0,0.0,1.0,-3.421752452850342,3.421743154525757,9.416253305971622e-06,2.643909215927124,0.7262697219848633,0.7262697219848633,0.0,214.94395446777344,191.0,22048.216796875,-0.0,3459.648681640625,1.0,283.1499938964844,286.0086975097656,290.28594970703125,291.757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17356.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085623741149902,1.0,0.0,0.0,1.8457151651382449,1.845722794532776,2.273122134965888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.3642578125,0.0,229.0845184326172,1895.4371337890625,0.0,1678.97021484375,0.478532999753952,1.0,0.0,3.0,1.0,0.0
12322380,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884765625,0.8331069350242615,0.3922061920166015,0.3558194637298584,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883850097656,0.9019868969917296,0.500548243522644,0.4763030111789703,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884155273437,0.8827527761459351,0.4696537256240845,0.33036670088768,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884460449219,0.8539854884147644,0.4247105419635772,0.4050647616386413,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.7468704581260681,0.2800681889057159,1.276378870010376,286.6883850097656,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1443176269531,286.68756103515625,1.0,0.644450306892395,1.0,1.0,0.0,1.0,-3.415329933166504,3.415320634841919,9.380602023156824e-06,2.638819932937622,0.7319393754005432,0.7319393754005432,0.0,204.2496795654297,179.0,22153.10546875,-0.0,3382.16943359375,1.0,283.1499938964844,285.98309326171875,290.2901611328125,291.765869140625,293.1499938964844,293.1499938964844,283.1499938964844,17351.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093298435211182,1.0,0.0,0.0,1.871230840682984,1.871238589286804,2.33640520264089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.53857421875,0.0,236.84423828125,1895.4371337890625,0.0,1685.1458740234375,0.4839323759078979,1.0,0.0,3.0,1.0,0.0
12322440,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884765625,0.8331069350242615,0.3922061920166015,0.3558194637298584,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883850097656,0.9019868969917296,0.500548243522644,0.4763030111789703,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884155273437,0.8827527761459351,0.4696537256240845,0.33036670088768,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884460449219,0.8539854884147644,0.4247105419635772,0.4050647616386413,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.7468704581260681,0.2800681889057159,1.276378870010376,286.6883850097656,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1443176269531,286.68756103515625,1.0,0.644450306892395,1.0,1.0,0.0,1.0,-3.415329933166504,3.415320634841919,9.380602023156824e-06,2.638819932937622,0.7319393754005432,0.7319393754005432,0.0,204.2496795654297,179.0,22153.10546875,-0.0,3382.16943359375,1.0,283.1499938964844,285.98309326171875,290.2901611328125,291.765869140625,293.1499938964844,293.1499938964844,283.1499938964844,17351.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093298435211182,1.0,0.0,0.0,1.871230840682984,1.871238589286804,2.33640520264089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.53857421875,0.0,236.84423828125,1895.4371337890625,0.0,1685.1458740234375,0.4839323759078979,1.0,0.0,3.0,1.0,0.0
12322500,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773986816406,0.8392289876937866,0.3918609619140625,0.3553079962730407,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67730712890625,0.9097450375556946,0.5003854632377625,0.4759383797645569,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773376464844,0.8900858163833618,0.4695670902729034,0.3301494717597961,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773681640625,0.8608091473579407,0.4247037172317505,0.4048455953598022,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775817871094,0.7525648474693298,0.2799822390079498,1.274971842765808,286.67730712890625,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1437683105469,286.6764831542969,1.0,0.6410590410232544,1.0,1.0,0.0,1.0,-3.4120590686798096,3.4120497703552246,9.36249034566572e-06,2.636235237121582,0.7347882390022278,0.7347882390022278,0.0,198.6720123291016,179.0,22204.662109375,-0.0,3342.0556640625,1.0,283.1499938964844,285.9703674316406,290.2947692871094,291.7726745605469,293.1499938964844,293.1499938964844,283.1499938964844,17348.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095906138420105,1.0,0.0,0.0,1.8840291500091555,1.884036898612976,2.368473985825404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.2490234375,0.0,240.8081970214844,1895.4371337890625,0.0,1687.2470703125,0.4866472780704498,1.0,0.0,3.0,1.0,0.0
12322560,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6664123535156,0.8459441065788269,0.3915165066719055,0.3547938466072082,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66632080078125,0.918677568435669,0.5002193450927734,0.4755670130252838,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.66632080078125,0.8980499505996704,0.4694788455963135,0.3299284279346466,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663818359375,0.868297278881073,0.4246947765350342,0.404620885848999,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6665954589844,0.7588346600532532,0.2798995971679687,1.2735631465911863,286.6662902832031,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1432800292969,286.6654968261719,1.0,0.6376016139984131,1.0,1.0,0.0,1.0,-3.4087634086608887,3.408754110336304,9.344273166789208e-06,2.633636474609375,0.7376471161842346,0.7376471161842346,0.0,192.99771118164065,167.0,22255.69140625,-0.0,3301.39794921875,1.0,283.1499938964844,285.95770263671875,290.3011169433594,291.7811889648437,293.1499938964844,293.1499938964844,283.1499938964844,17346.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097727060317993,1.0,0.0,0.0,1.8968522548675537,1.8968600034713743,2.400824428150372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.39404296875,0.0,244.82830810546875,1895.4371337890625,0.0,1688.7147216796875,0.4893717467784881,1.0,0.0,3.0,1.0,0.0
12322620,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446228027344,0.8614771962165833,0.390828400850296,0.353759616613388,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64453125,0.9393374919891356,0.4998765289783478,0.4748070836067199,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6445617675781,0.916893184185028,0.4692964851856231,0.3294769823551178,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.64459228515625,0.8854655623435974,0.4246696829795837,0.4041575491428375,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448059082031,0.7733180522918701,0.2797422707080841,1.2707489728927612,286.64453125,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1425170898437,286.64373779296875,1.0,0.6305400729179382,1.0,1.0,0.0,1.0,-3.402120590209961,3.402111291885376,9.307653272117022e-06,2.628414869308472,0.7433971166610718,0.7433971166610718,0.0,181.4590301513672,155.0,22356.2578125,-0.0,3219.092529296875,1.0,283.1499938964844,285.9325866699219,290.3192749023437,291.8035583496094,293.1499938964844,293.1499938964844,283.1499938964844,17342.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099031209945679,1.0,0.0,0.0,1.9225701093673704,1.9225780963897705,2.4663674480507325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.06201171875,0.0,253.03823852539065,1895.4371337890625,0.0,1689.7662353515625,0.494848370552063,1.0,0.0,3.0,1.0,0.0
12322680,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446228027344,0.8614771962165833,0.390828400850296,0.353759616613388,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64453125,0.9393374919891356,0.4998765289783478,0.4748070836067199,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6445617675781,0.916893184185028,0.4692964851856231,0.3294769823551178,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.64459228515625,0.8854655623435974,0.4246696829795837,0.4041575491428375,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448059082031,0.7733180522918701,0.2797422707080841,1.2707489728927612,286.64453125,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1425170898437,286.64373779296875,1.0,0.6305400729179382,1.0,1.0,0.0,1.0,-3.402120590209961,3.402111291885376,9.307653272117022e-06,2.628414869308472,0.7433971166610718,0.7433971166610718,0.0,181.4590301513672,155.0,22356.2578125,-0.0,3219.092529296875,1.0,283.1499938964844,285.9325866699219,290.3192749023437,291.8035583496094,293.1499938964844,293.1499938964844,283.1499938964844,17342.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099031209945679,1.0,0.0,0.0,1.9225701093673704,1.9225780963897705,2.4663674480507325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.06201171875,0.0,253.03823852539065,1895.4371337890625,0.0,1689.7662353515625,0.494848370552063,1.0,0.0,3.0,1.0,0.0
12322740,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231994628906,0.8804576396942139,0.3901400566101074,0.3527196645736694,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9623457193374634,0.4995188117027282,0.4740271866321563,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9407827258110046,0.4691055119037628,0.3290151953697204,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231689453125,0.9060176014900208,0.4246338605880737,0.4036782681941986,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6233825683594,0.7908236384391785,0.2795933783054352,1.2679463624954224,286.62310791015625,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.14190673828125,286.622314453125,1.0,0.6233333945274353,1.0,1.0,0.0,1.0,-3.3954291343688965,3.3954198360443115,9.270903319702484e-06,2.62317967414856,0.7491941452026367,0.7491941452026367,0.0,169.76422119140625,143.0,22454.953125,-0.0,3136.088623046875,1.0,283.1499938964844,285.90777587890625,290.3451538085937,291.83355712890625,293.1499938964844,293.1499938964844,283.1499938964844,17337.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097246646881104,1.0,0.0,0.0,1.9483821392059328,1.948390245437622,2.533037957164197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.693359375,0.0,261.4778747558594,1895.4371337890625,0.0,1688.3271484375,0.5003610849380493,1.0,0.0,3.0,1.0,0.0
12322800,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231994628906,0.8804576396942139,0.3901400566101074,0.3527196645736694,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9623457193374634,0.4995188117027282,0.4740271866321563,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9407827258110046,0.4691055119037628,0.3290151953697204,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231689453125,0.9060176014900208,0.4246338605880737,0.4036782681941986,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6233825683594,0.7908236384391785,0.2795933783054352,1.2679463624954224,286.62310791015625,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.14190673828125,286.622314453125,1.0,0.6233333945274353,1.0,1.0,0.0,1.0,-3.3954291343688965,3.3954198360443115,9.270903319702484e-06,2.62317967414856,0.7491941452026367,0.7491941452026367,0.0,169.76422119140625,143.0,22454.953125,-0.0,3136.088623046875,1.0,283.1499938964844,285.90777587890625,290.3451538085937,291.83355712890625,293.1499938964844,293.1499938964844,283.1499938964844,17337.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097246646881104,1.0,0.0,0.0,1.9483821392059328,1.948390245437622,2.533037957164197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.693359375,0.0,261.4778747558594,1895.4371337890625,0.0,1688.3271484375,0.5003610849380493,1.0,0.0,3.0,1.0,0.0
12322860,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6020812988281,0.9037471413612366,0.3894505202770233,0.3516756892204284,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6019897460937,0.9859064817428588,0.499145895242691,0.4732297956943512,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6020202636719,0.9674045443534852,0.4689055383205414,0.3285447955131531,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60205078125,0.933344542980194,0.4245868027210235,0.4031852185726166,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6022644042969,0.8117650747299194,0.279450923204422,1.2651588916778564,286.6019897460937,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.14141845703125,286.6011962890625,1.0,0.6160203814506531,1.0,1.0,0.0,1.0,-3.3887031078338623,3.3886940479278564,9.234086974174716e-06,2.617936849594116,0.7550424933433533,0.7550424933433533,0.0,157.98675537109375,146.0,22551.833984375,-0.0,3052.851806640625,1.0,283.1499938964844,285.8832702636719,290.3780822753906,291.8709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17333.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095504403114319,1.0,0.0,0.0,1.974284648895264,1.974292874336243,2.600835671273672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.10693359375,0.0,270.1507263183594,1895.4371337890625,0.0,1686.92333984375,0.5059086680412292,1.0,0.0,3.0,1.0,0.0
12322920,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6020812988281,0.9037471413612366,0.3894505202770233,0.3516756892204284,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6019897460937,0.9859064817428588,0.499145895242691,0.4732297956943512,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6020202636719,0.9674045443534852,0.4689055383205414,0.3285447955131531,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60205078125,0.933344542980194,0.4245868027210235,0.4031852185726166,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6022644042969,0.8117650747299194,0.279450923204422,1.2651588916778564,286.6019897460937,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.14141845703125,286.6011962890625,1.0,0.6160203814506531,1.0,1.0,0.0,1.0,-3.3887031078338623,3.3886940479278564,9.234086974174716e-06,2.617936849594116,0.7550424933433533,0.7550424933433533,0.0,157.98675537109375,146.0,22551.833984375,-0.0,3052.851806640625,1.0,283.1499938964844,285.8832702636719,290.3780822753906,291.8709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17333.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095504403114319,1.0,0.0,0.0,1.974284648895264,1.974292874336243,2.600835671273672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.10693359375,0.0,270.1507263183594,1895.4371337890625,0.0,1686.92333984375,0.5059086680412292,1.0,0.0,3.0,1.0,0.0
12322980,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58258056640625,0.9159978032112122,0.3887424170970917,0.3508642017841339,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824890136719,0.995762586593628,0.4987493753433227,0.4726689457893371,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58251953125,0.9791122078895568,0.4686852693557739,0.3282521963119507,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5825500488281,0.9470953941345216,0.4245190322399139,0.4029318988323211,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827331542969,0.8215415477752686,0.2793029546737671,1.2635815143585205,286.5824890136719,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1409606933594,286.581787109375,1.0,0.6129467487335205,1.0,1.0,0.0,1.0,-3.3844947814941406,3.3844857215881348,9.210962161887435e-06,2.6146080493927,0.7609696984291077,0.7609696984291077,0.0,152.7785186767578,149.0,22657.728515625,-0.0,3013.42529296875,1.0,283.1499938964844,285.8601379394531,290.4147644042969,291.91326904296875,293.1499938964844,293.1499938964844,283.1499938964844,17328.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097432613372803,1.0,0.0,0.0,2.000302314758301,2.0003108978271484,2.669836760560429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.8779296875,0.0,279.0667419433594,1895.4371337890625,0.0,1688.47705078125,0.5114946365356445,1.0,0.0,3.0,1.0,0.0
12323040,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58258056640625,0.9159978032112122,0.3887424170970917,0.3508642017841339,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824890136719,0.995762586593628,0.4987493753433227,0.4726689457893371,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58251953125,0.9791122078895568,0.4686852693557739,0.3282521963119507,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5825500488281,0.9470953941345216,0.4245190322399139,0.4029318988323211,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827331542969,0.8215415477752686,0.2793029546737671,1.2635815143585205,286.5824890136719,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1409606933594,286.581787109375,1.0,0.6129467487335205,1.0,1.0,0.0,1.0,-3.3844947814941406,3.3844857215881348,9.210962161887435e-06,2.6146080493927,0.7609696984291077,0.7609696984291077,0.0,152.7785186767578,149.0,22657.728515625,-0.0,3013.42529296875,1.0,283.1499938964844,285.8601379394531,290.4147644042969,291.91326904296875,293.1499938964844,293.1499938964844,283.1499938964844,17328.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097432613372803,1.0,0.0,0.0,2.000302314758301,2.0003108978271484,2.669836760560429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.8779296875,0.0,279.0667419433594,1895.4371337890625,0.0,1688.47705078125,0.5114946365356445,1.0,0.0,3.0,1.0,0.0
12323100,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733947753906,0.9182969331741332,0.3883685171604156,0.3505019843578338,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.9974862933158876,0.4985326826572418,0.4724354147911072,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.981217324733734,0.4685568809509277,0.3281407356262207,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733642578125,0.9496911764144896,0.4244670271873474,0.4028526246547699,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57354736328125,0.8233728408813477,0.279214471578598,1.2630367279052734,286.57330322265625,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1405944824219,286.5726318359375,1.0,0.6122349500656128,1.0,1.0,0.0,1.0,-3.3828930854797363,3.3828840255737305,9.202207365888173e-06,2.613356113433838,0.7639707922935486,0.7639707922935486,0.0,151.7755126953125,149.0,22712.7265625,-0.0,3004.09912109375,1.0,283.1499938964844,285.8489990234375,290.4339599609375,291.9356689453125,293.1499938964844,293.1499938964844,283.1499938964844,17325.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099761962890625,1.0,0.0,0.0,2.0133776664733887,2.0133862495422363,2.704854296098347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.62744140625,0.0,283.6247863769531,1895.4371337890625,0.0,1690.3551025390625,0.514306366443634,1.0,0.0,3.0,1.0,0.0
12323160,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643615722656,0.9187675714492798,0.3879818916320801,0.3501523733139038,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56427001953125,0.9979329109191896,0.498303472995758,0.4722142219543457,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643005371094,0.9817984700202942,0.4684163331985473,0.3280396163463592,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643310546875,0.9504494071006776,0.4244025647640228,0.4027871787548065,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.823874294757843,0.279115229845047,1.262565851211548,286.56427001953125,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1401672363281,286.5636291503906,1.0,0.6118863224983215,1.0,1.0,0.0,1.0,-3.3814399242401123,3.381430625915528,9.194278391078116e-06,2.612224102020264,0.7669962048530579,0.7669962048530579,0.0,151.4264678955078,167.0,22768.169921875,-0.0,2998.8828125,1.0,283.1499938964844,285.8380432128906,290.4535522460937,291.95855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17322.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710275411605835,1.0,0.0,0.0,2.026498794555664,2.0265071392059326,2.740223976616108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.5078125,0.0,288.2519836425781,1895.4371337890625,0.0,1692.76904296875,0.5171312093734741,1.0,0.0,3.0,1.0,0.0
12323220,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5479431152344,0.8996188640594482,0.3871578276157379,0.3497068583965301,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478820800781,0.9830561280250548,0.4978007674217224,0.4720468819141388,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478820800781,0.9644119143486024,0.4680901169776916,0.3280374109745025,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54791259765625,0.9303265810012816,0.4242291450500488,0.4029271602630615,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5480651855469,0.8092509508132935,0.2788751721382141,1.262926697731018,286.5478820800781,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1389465332031,286.5473022460937,1.0,0.6162385940551758,1.0,1.0,0.0,1.0,-3.381297826766968,3.381288766860962,9.19337890081806e-06,2.61206603050232,0.7731437683105469,0.7731437683105469,0.0,158.68292236328125,185.0,22890.408203125,-0.0,3040.460693359375,1.0,283.1499938964844,285.81744384765625,290.4937744140625,292.0058288574219,293.1499938964844,293.1499938964844,283.1499938964844,17315.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110098600387573,1.0,0.0,0.0,2.052906513214112,2.052915096282959,2.812106174587825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.03759765625,0.0,297.72515869140625,1895.4371337890625,0.0,1698.70068359375,0.5228255987167358,1.0,0.0,3.0,1.0,0.0
12323280,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5479431152344,0.8996188640594482,0.3871578276157379,0.3497068583965301,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478820800781,0.9830561280250548,0.4978007674217224,0.4720468819141388,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478820800781,0.9644119143486024,0.4680901169776916,0.3280374109745025,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54791259765625,0.9303265810012816,0.4242291450500488,0.4029271602630615,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5480651855469,0.8092509508132935,0.2788751721382141,1.262926697731018,286.5478820800781,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1389465332031,286.5473022460937,1.0,0.6162385940551758,1.0,1.0,0.0,1.0,-3.381297826766968,3.381288766860962,9.19337890081806e-06,2.61206603050232,0.7731437683105469,0.7731437683105469,0.0,158.68292236328125,185.0,22890.408203125,-0.0,3040.460693359375,1.0,283.1499938964844,285.81744384765625,290.4937744140625,292.0058288574219,293.1499938964844,293.1499938964844,283.1499938964844,17315.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110098600387573,1.0,0.0,0.0,2.052906513214112,2.052915096282959,2.812106174587825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.03759765625,0.0,297.72515869140625,1895.4371337890625,0.0,1698.70068359375,0.5228255987167358,1.0,0.0,3.0,1.0,0.0
12323340,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328063964844,0.874201774597168,0.3862439692020416,0.3493704199790954,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5327453613281,0.957057237625122,0.4972194135189056,0.4720040559768677,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5327453613281,0.935668647289276,0.4676834046840668,0.3281267881393432,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53277587890625,0.9020122289657592,0.4239752292633056,0.4031915366649627,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5329284667969,0.7868483662605286,0.2785535752773285,1.2638779878616333,286.5327453613281,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1370849609375,286.5321960449219,1.0,0.6232136487960815,1.0,1.0,0.0,1.0,-3.382410764694214,3.382401466369629,9.199449777952395e-06,2.6129329204559326,0.7794313430786133,0.7794313430786133,0.0,170.98890686035156,203.0,23018.486328125,-0.0,3113.9833984375,1.0,283.1499938964844,285.7978820800781,290.5356140136719,292.0552673339844,293.1499938964844,293.1499938964844,283.1499938964844,17306.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119061350822449,1.0,0.0,0.0,2.07959246635437,2.079601287841797,2.885691401388613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.36865234375,0.0,307.5189819335937,1895.4371337890625,0.0,1705.951171875,0.5285916924476624,1.0,0.0,3.0,1.0,0.0
12323400,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328063964844,0.874201774597168,0.3862439692020416,0.3493704199790954,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5327453613281,0.957057237625122,0.4972194135189056,0.4720040559768677,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5327453613281,0.935668647289276,0.4676834046840668,0.3281267881393432,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53277587890625,0.9020122289657592,0.4239752292633056,0.4031915366649627,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5329284667969,0.7868483662605286,0.2785535752773285,1.2638779878616333,286.5327453613281,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1370849609375,286.5321960449219,1.0,0.6232136487960815,1.0,1.0,0.0,1.0,-3.382410764694214,3.382401466369629,9.199449777952395e-06,2.6129329204559326,0.7794313430786133,0.7794313430786133,0.0,170.98890686035156,203.0,23018.486328125,-0.0,3113.9833984375,1.0,283.1499938964844,285.7978820800781,290.5356140136719,292.0552673339844,293.1499938964844,293.1499938964844,283.1499938964844,17306.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119061350822449,1.0,0.0,0.0,2.07959246635437,2.079601287841797,2.885691401388613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.36865234375,0.0,307.5189819335937,1895.4371337890625,0.0,1705.951171875,0.5285916924476624,1.0,0.0,3.0,1.0,0.0
12323460,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.8496244549751282,0.385252445936203,0.3490623533725738,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180053710937,0.926663875579834,0.4965644776821136,0.4719967246055603,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.9057626128196716,0.4672034680843353,0.3282422423362732,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.8762402534484863,0.4236461222171783,0.4034897089004516,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181884765625,0.764639139175415,0.2781547605991363,1.2649792432785034,286.5180053710937,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1347045898437,286.5174865722656,1.0,0.6315829753875732,1.0,1.0,0.0,1.0,-3.3838534355163574,3.3838441371917725,9.207363291352522e-06,2.6140716075897217,0.7858568429946899,0.7858568429946899,0.0,186.00474548339844,221.0,23147.875,-0.0,3203.953125,1.0,283.1499938964844,285.77862548828125,290.5787658691406,292.1063232421875,293.1499938964844,293.1499938964844,283.1499938964844,17297.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129020690917969,1.0,0.0,0.0,2.106563806533813,2.10657262802124,2.96102854235869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.15380859375,0.0,317.6501159667969,1895.4371337890625,0.0,1714.0235595703125,0.5344327092170715,1.0,0.0,3.0,1.0,0.0
12323520,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.8496244549751282,0.385252445936203,0.3490623533725738,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180053710937,0.926663875579834,0.4965644776821136,0.4719967246055603,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.9057626128196716,0.4672034680843353,0.3282422423362732,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.8762402534484863,0.4236461222171783,0.4034897089004516,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181884765625,0.764639139175415,0.2781547605991363,1.2649792432785034,286.5180053710937,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1347045898437,286.5174865722656,1.0,0.6315829753875732,1.0,1.0,0.0,1.0,-3.3838534355163574,3.3838441371917725,9.207363291352522e-06,2.6140716075897217,0.7858568429946899,0.7858568429946899,0.0,186.00474548339844,221.0,23147.875,-0.0,3203.953125,1.0,283.1499938964844,285.77862548828125,290.5787658691406,292.1063232421875,293.1499938964844,293.1499938964844,283.1499938964844,17297.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129020690917969,1.0,0.0,0.0,2.106563806533813,2.10657262802124,2.96102854235869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.15380859375,0.0,317.6501159667969,1895.4371337890625,0.0,1714.0235595703125,0.5344327092170715,1.0,0.0,3.0,1.0,0.0
12323580,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.8283222317695618,0.3841969072818756,0.3487505614757538,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50341796875,0.8996457457542419,0.4958445429801941,0.4719857573509216,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50341796875,0.881380558013916,0.4666604101657867,0.3283560574054718,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5034484863281,0.8535343408584595,0.4232513010501861,0.403783231973648,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50360107421875,0.7453149557113647,0.2776897549629211,1.2660531997680664,286.50341796875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1319580078125,286.5028991699219,1.0,0.6406406164169312,1.0,1.0,0.0,1.0,-3.385246992111206,3.385237693786621,9.215041245624889e-06,2.6151833534240723,0.7924199104309082,0.7924199104309082,0.0,202.5235748291016,239.0,23276.74609375,-0.0,3302.573486328125,1.0,283.1499938964844,285.7594909667969,290.6231384277344,292.1585998535156,293.1499938964844,293.1499938964844,283.1499938964844,17288.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139297127723694,1.0,0.0,0.0,2.1338095664978027,2.1338186264038086,3.038118450149341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.2451171875,0.0,328.1274719238281,1895.4371337890625,0.0,1722.3699951171875,0.5403472781181335,1.0,0.0,3.0,1.0,0.0
12323640,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.8283222317695618,0.3841969072818756,0.3487505614757538,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50341796875,0.8996457457542419,0.4958445429801941,0.4719857573509216,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50341796875,0.881380558013916,0.4666604101657867,0.3283560574054718,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5034484863281,0.8535343408584595,0.4232513010501861,0.403783231973648,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50360107421875,0.7453149557113647,0.2776897549629211,1.2660531997680664,286.50341796875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1319580078125,286.5028991699219,1.0,0.6406406164169312,1.0,1.0,0.0,1.0,-3.385246992111206,3.385237693786621,9.215041245624889e-06,2.6151833534240723,0.7924199104309082,0.7924199104309082,0.0,202.5235748291016,239.0,23276.74609375,-0.0,3302.573486328125,1.0,283.1499938964844,285.7594909667969,290.6231384277344,292.1585998535156,293.1499938964844,293.1499938964844,283.1499938964844,17288.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139297127723694,1.0,0.0,0.0,2.1338095664978027,2.1338186264038086,3.038118450149341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.2451171875,0.0,328.1274719238281,1895.4371337890625,0.0,1722.3699951171875,0.5403472781181335,1.0,0.0,3.0,1.0,0.0
12323700,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.8187007904052734,0.3836482167243957,0.348588079214096,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961242675781,0.888279378414154,0.4954621493816376,0.47197225689888,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.49615478515625,0.8704549670219421,0.4663674831390381,0.3284076750278473,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961853027344,0.8435482978820801,0.4230314493179321,0.4039218425750732,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.7368274331092834,0.2774354517459869,1.2665530443191528,286.4961242675781,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1305236816406,286.49560546875,1.0,0.6453005075454712,1.0,1.0,0.0,1.0,-3.3858654499053955,3.3858561515808105,9.21846367418766e-06,2.6156818866729736,0.7957541346549988,0.7957541346549988,0.0,211.12698364257807,239.0,23340.685546875,-0.0,3353.7216796875,1.0,283.1499938964844,285.7499084472656,290.6457214355469,292.1851501464844,293.1499938964844,293.1499938964844,283.1499938964844,17284.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714440643787384,1.0,0.0,0.0,2.1475324630737305,2.1475417613983154,3.07732136661798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.3857421875,0.0,333.4984741210937,1895.4371337890625,0.0,1726.5260009765625,0.5433315634727478,1.0,0.0,3.0,1.0,0.0
