time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323760,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4889221191406,0.8094092607498169,0.3830875158309936,0.3484199941158294,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4888610839844,0.8777142763137817,0.4950664341449737,0.4719517827033996,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4888610839844,0.860403299331665,0.4660619497299194,0.3284546434879303,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4888916015625,0.8343924880027771,0.4227983653545379,0.4040535390377044,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4890441894531,0.7289879322052002,0.2771688103675842,1.2670228481292725,286.48883056640625,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1290283203125,286.4883117675781,1.0,0.6500008702278137,1.0,1.0,0.0,1.0,-3.3864188194274902,3.3864095211029053,9.221535037795547e-06,2.616131544113159,0.799122154712677,0.799122154712677,0.0,219.8756561279297,242.0,23404.1953125,-0.0,3405.576904296875,1.0,283.1499938964844,285.7403564453125,290.6686096191406,292.21197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17280.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149431705474854,1.0,0.0,0.0,2.161313772201538,2.161323070526123,3.1169443559520005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.57666015625,0.0,338.9565734863281,1895.4371337890625,0.0,1730.6181640625,0.5463321805000305,1.0,0.0,3.0,1.0,0.0
12323820,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730834960937,0.7976987957954407,0.3819526135921478,0.3478233814239502,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4729919433594,0.8654603362083435,0.4942479729652405,0.4716278910636902,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730224609375,0.8488724231719971,0.4654288589954376,0.3283421695232391,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730529785156,0.8237828612327576,0.422306478023529,0.4040346443653106,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.47320556640625,0.7196605205535889,0.2766148149967193,1.2666393518447876,286.4729919433594,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1260986328125,286.4723815917969,1.0,0.6552115678787231,1.0,1.0,0.0,1.0,-3.3846969604492188,3.384687662124634,9.21240007301094e-06,2.6148924827575684,0.8059335350990295,0.8059335350990295,0.0,230.8500213623047,230.0,23517.91796875,-0.0,3464.982666015625,1.0,283.1499938964844,285.7201843261719,290.7149658203125,292.2658386230469,293.1499938964844,293.1499938964844,283.1499938964844,17274.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158915996551514,1.0,0.0,0.0,2.1890017986297607,2.1890110969543457,3.19731611853058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.55517578125,0.0,350.1225280761719,1895.4371337890625,0.0,1738.3521728515625,0.5523725748062134,1.0,0.0,3.0,1.0,0.0
12323880,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730834960937,0.7976987957954407,0.3819526135921478,0.3478233814239502,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4729919433594,0.8654603362083435,0.4942479729652405,0.4716278910636902,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730224609375,0.8488724231719971,0.4654288589954376,0.3283421695232391,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730529785156,0.8237828612327576,0.422306478023529,0.4040346443653106,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.47320556640625,0.7196605205535889,0.2766148149967193,1.2666393518447876,286.4729919433594,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1260986328125,286.4723815917969,1.0,0.6552115678787231,1.0,1.0,0.0,1.0,-3.3846969604492188,3.384687662124634,9.21240007301094e-06,2.6148924827575684,0.8059335350990295,0.8059335350990295,0.0,230.8500213623047,230.0,23517.91796875,-0.0,3464.982666015625,1.0,283.1499938964844,285.7201843261719,290.7149658203125,292.2658386230469,293.1499938964844,293.1499938964844,283.1499938964844,17274.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158915996551514,1.0,0.0,0.0,2.1890017986297607,2.1890110969543457,3.19731611853058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.55517578125,0.0,350.1225280761719,1895.4371337890625,0.0,1738.3521728515625,0.5523725748062134,1.0,0.0,3.0,1.0,0.0
12323940,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4549865722656,0.7962793111801147,0.3808497488498688,0.3468537032604217,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45489501953125,0.8643161058425903,0.4934282898902893,0.4708840847015381,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4549255371094,0.847874641418457,0.4648057818412781,0.3279264569282532,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4549560546875,0.8228912949562073,0.421817809343338,0.4035991430282593,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45513916015625,0.7186985015869141,0.2760794162750244,1.2643349170684814,286.45489501953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1236877441406,286.45416259765625,1.0,0.6542532444000244,1.0,1.0,0.0,1.0,-3.378846406936645,3.3788371086120605,9.180824235954788e-06,2.6104657649993896,0.8128194808959961,0.8128194808959961,0.0,231.2655639648437,218.0,23610.783203125,-0.0,3453.6923828125,1.0,283.1499938964844,285.6982116699219,290.76171875,292.3191223144531,293.1499938964844,293.1499938964844,283.1499938964844,17270.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716654896736145,1.0,0.0,0.0,2.216768503189087,2.216778039932251,3.278944689100172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.61962890625,0.0,361.5957336425781,1895.4371337890625,0.0,1744.587158203125,0.5584470629692078,1.0,0.0,3.0,1.0,0.0
12324000,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4549865722656,0.7962793111801147,0.3808497488498688,0.3468537032604217,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45489501953125,0.8643161058425903,0.4934282898902893,0.4708840847015381,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4549255371094,0.847874641418457,0.4648057818412781,0.3279264569282532,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4549560546875,0.8228912949562073,0.421817809343338,0.4035991430282593,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45513916015625,0.7186985015869141,0.2760794162750244,1.2643349170684814,286.45489501953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1236877441406,286.45416259765625,1.0,0.6542532444000244,1.0,1.0,0.0,1.0,-3.378846406936645,3.3788371086120605,9.180824235954788e-06,2.6104657649993896,0.8128194808959961,0.8128194808959961,0.0,231.2655639648437,218.0,23610.783203125,-0.0,3453.6923828125,1.0,283.1499938964844,285.6982116699219,290.76171875,292.3191223144531,293.1499938964844,293.1499938964844,283.1499938964844,17270.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716654896736145,1.0,0.0,0.0,2.216768503189087,2.216778039932251,3.278944689100172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.61962890625,0.0,361.5957336425781,1895.4371337890625,0.0,1744.587158203125,0.5584470629692078,1.0,0.0,3.0,1.0,0.0
12324060,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4357604980469,0.8004338145256042,0.3798130750656128,0.3457240462303161,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.86906498670578,0.4926375150680542,0.4699359834194183,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.8524572849273682,0.4642233848571777,0.3273683190345764,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.8272170424461365,0.4213648736476898,0.4029653370380401,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359130859375,0.722316324710846,0.2756048738956451,1.261193037033081,286.4356689453125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.12213134765625,286.4349060058594,1.0,0.6502723693847656,1.0,1.0,0.0,1.0,-3.3711366653442383,3.3711276054382324,9.139090252574532e-06,2.60455322265625,0.8197700381278992,0.8197700381278992,0.0,225.8324584960937,206.0,23692.185546875,-0.0,3404.45068359375,1.0,283.1499938964844,285.6754150390625,290.80889892578125,292.3717956542969,293.1499938964844,293.1499938964844,283.1499938964844,17269.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171269655227661,1.0,0.0,0.0,2.244506359100342,2.244516134262085,3.361515155120287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.12060546875,0.0,373.3350524902344,1895.4371337890625,0.0,1748.44775390625,0.5645313262939453,1.0,0.0,3.0,1.0,0.0
12324120,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4357604980469,0.8004338145256042,0.3798130750656128,0.3457240462303161,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.86906498670578,0.4926375150680542,0.4699359834194183,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.8524572849273682,0.4642233848571777,0.3273683190345764,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.8272170424461365,0.4213648736476898,0.4029653370380401,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359130859375,0.722316324710846,0.2756048738956451,1.261193037033081,286.4356689453125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.12213134765625,286.4349060058594,1.0,0.6502723693847656,1.0,1.0,0.0,1.0,-3.3711366653442383,3.3711276054382324,9.139090252574532e-06,2.60455322265625,0.8197700381278992,0.8197700381278992,0.0,225.8324584960937,206.0,23692.185546875,-0.0,3404.45068359375,1.0,283.1499938964844,285.6754150390625,290.80889892578125,292.3717956542969,293.1499938964844,293.1499938964844,283.1499938964844,17269.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171269655227661,1.0,0.0,0.0,2.244506359100342,2.244516134262085,3.361515155120287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.12060546875,0.0,373.3350524902344,1895.4371337890625,0.0,1748.44775390625,0.5645313262939453,1.0,0.0,3.0,1.0,0.0
12324180,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164123535156,0.8079257011413574,0.3788306713104248,0.3445337414741516,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41632080078125,0.8774768710136414,0.4918726086616516,0.4688953161239624,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163513183594,0.8605427145957947,0.4636752307415008,0.3267482221126556,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163818359375,0.8347089886665344,0.420944482088089,0.4022453725337982,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41656494140625,0.7286211848258972,0.2751907408237457,1.257765769958496,286.41632080078125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.121337890625,286.41558837890625,1.0,0.6446422338485718,1.0,1.0,0.0,1.0,-3.362720489501953,3.362711429595948,9.093608241528273e-06,2.598085880279541,0.8267925381660461,0.8267925381660461,0.0,217.3674468994141,194.0,23767.884765625,-0.0,3336.395751953125,1.0,283.1499938964844,285.6526184082031,290.8569030761719,292.4248046875,293.1499938964844,293.1499938964844,283.1499938964844,17270.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173463106155396,1.0,0.0,0.0,2.272150754928589,2.272160768508911,3.444829133059102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.53515625,0.0,385.3105773925781,1895.4371337890625,0.0,1750.2430419921875,0.5706102848052979,1.0,0.0,3.0,1.0,0.0
12324240,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164123535156,0.8079257011413574,0.3788306713104248,0.3445337414741516,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41632080078125,0.8774768710136414,0.4918726086616516,0.4688953161239624,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163513183594,0.8605427145957947,0.4636752307415008,0.3267482221126556,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163818359375,0.8347089886665344,0.420944482088089,0.4022453725337982,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41656494140625,0.7286211848258972,0.2751907408237457,1.257765769958496,286.41632080078125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.121337890625,286.41558837890625,1.0,0.6446422338485718,1.0,1.0,0.0,1.0,-3.362720489501953,3.362711429595948,9.093608241528273e-06,2.598085880279541,0.8267925381660461,0.8267925381660461,0.0,217.3674468994141,194.0,23767.884765625,-0.0,3336.395751953125,1.0,283.1499938964844,285.6526184082031,290.8569030761719,292.4248046875,293.1499938964844,293.1499938964844,283.1499938964844,17270.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173463106155396,1.0,0.0,0.0,2.272150754928589,2.272160768508911,3.444829133059102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.53515625,0.0,385.3105773925781,1895.4371337890625,0.0,1750.2430419921875,0.5706102848052979,1.0,0.0,3.0,1.0,0.0
12324300,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068298339844,0.8124762773513794,0.3783553838729858,0.3439290225505829,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40673828125,0.8827741146087646,0.4914974570274353,0.4683562517166137,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067687988281,0.8656505346298218,0.4634107649326324,0.326426088809967,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40679931640625,0.8394042253494263,0.4207437634468078,0.4018688499927521,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.7325494885444641,0.2750033736228943,1.256020188331604,286.40673828125,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.12115478515625,286.406005859375,1.0,0.6414555311203003,1.0,1.0,0.0,1.0,-3.358405351638794,3.358396291732788,9.070327905646993e-06,2.594768524169922,0.8303328156471252,0.8303328156471252,0.0,212.46316528320312,194.0,23804.353515625,-0.0,3298.395751953125,1.0,283.1499938964844,285.641357421875,290.8813171386719,292.4515686035156,293.1499938964844,293.1499938964844,283.1499938964844,17271.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173911929130554,1.0,0.0,0.0,2.285923480987549,2.285933494567871,3.486717048417632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.76611328125,0.0,391.3798522949219,1895.4371337890625,0.0,1750.6102294921875,0.5736444592475891,1.0,0.0,3.0,1.0,0.0
12324360,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973388671875,0.8174291849136353,0.3778886497020721,0.3433219194412231,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.8887162208557129,0.4911257922649383,0.4678097069263458,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.8714036345481873,0.4631510078907013,0.3260993361473083,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.8446869850158691,0.4205478429794311,0.4014860987663269,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.7369535565376282,0.2748273015022278,1.254274845123291,286.3972473144531,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.12109375,286.3965148925781,1.0,0.6381065249443054,1.0,1.0,0.0,1.0,-3.354065656661988,3.354056596755981,9.046943887369707e-06,2.5914318561553955,0.8338938355445862,0.8338938355445862,0.0,207.273178100586,182.0,23840.1328125,-0.0,3258.798828125,1.0,283.1499938964844,285.6301574707031,290.9059143066406,292.4785461425781,293.1499938964844,293.1499938964844,283.1499938964844,17272.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174094915390015,1.0,0.0,0.0,2.2996575832366943,2.2996675968170166,3.528740535330144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.02001953125,0.0,397.5006713867188,1895.4371337890625,0.0,1750.7603759765625,0.576673686504364,1.0,0.0,3.0,1.0,0.0
12324420,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3786926269531,0.8285691142082214,0.3769753575325012,0.3421066701412201,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37860107421875,0.9024128317832948,0.4903894066810608,0.4667025208473205,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3786315917969,0.8847759962081909,0.4626413583755493,0.3254376947879791,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.378662109375,0.8570351004600525,0.4201662540435791,0.400709867477417,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788452148437,0.7472274303436279,0.2745030522346496,1.250814437866211,286.37860107421875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1212463378906,286.3778991699219,1.0,0.6310824751853943,1.0,1.0,0.0,1.0,-3.345381736755371,3.3453729152679443,9.000243153423071e-06,2.584755182266236,0.8410797715187073,0.8410797715187073,0.0,196.34552001953125,170.0,23909.96484375,-0.0,3176.765380859375,1.0,283.1499938964844,285.6081237792969,290.9556884765625,292.532958984375,293.1499938964844,293.1499938964844,283.1499938964844,17275.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174023389816284,1.0,0.0,0.0,2.3269975185394287,2.32700777053833,3.613143633174332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.5693359375,0.0,409.8904113769531,1895.4371337890625,0.0,1750.701416015625,0.5827140212059021,1.0,0.0,3.0,1.0,0.0
12324480,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3786926269531,0.8285691142082214,0.3769753575325012,0.3421066701412201,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37860107421875,0.9024128317832948,0.4903894066810608,0.4667025208473205,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3786315917969,0.8847759962081909,0.4626413583755493,0.3254376947879791,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.378662109375,0.8570351004600525,0.4201662540435791,0.400709867477417,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788452148437,0.7472274303436279,0.2745030522346496,1.250814437866211,286.37860107421875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1212463378906,286.3778991699219,1.0,0.6310824751853943,1.0,1.0,0.0,1.0,-3.345381736755371,3.3453729152679443,9.000243153423071e-06,2.584755182266236,0.8410797715187073,0.8410797715187073,0.0,196.34552001953125,170.0,23909.96484375,-0.0,3176.765380859375,1.0,283.1499938964844,285.6081237792969,290.9556884765625,292.532958984375,293.1499938964844,293.1499938964844,283.1499938964844,17275.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174023389816284,1.0,0.0,0.0,2.3269975185394287,2.32700777053833,3.613143633174332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.5693359375,0.0,409.8904113769531,1895.4371337890625,0.0,1750.701416015625,0.5827140212059021,1.0,0.0,3.0,1.0,0.0
12324540,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36053466796875,0.8417779803276062,0.3760841786861419,0.3408954739570617,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.91981303691864,0.4896587431430816,0.4655837714672088,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604736328125,0.9007259607315063,0.4621406495571136,0.3247698843479156,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605041503906,0.8720211386680603,0.4197942018508911,0.3999258279800415,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3606872558594,0.7597505450248718,0.2742101550102234,1.2474173307418823,286.3604431152344,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12164306640625,286.3597717285156,1.0,0.6237677931785583,1.0,1.0,0.0,1.0,-3.3367481231689453,3.3367393016815186,8.953934411692899e-06,2.578117609024048,0.8483577966690063,0.8483577966690063,0.0,184.96571350097656,158.0,23977.8125,-0.0,3092.681640625,1.0,283.1499938964844,285.58660888671875,291.005859375,292.5877990722656,293.1499938964844,293.1499938964844,283.1499938964844,17279.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173705697059631,1.0,0.0,0.0,2.354147434234619,2.3541579246521,3.697947192904394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.126953125,0.0,422.4663696289063,1895.4371337890625,0.0,1750.4417724609375,0.5887248516082764,1.0,0.0,3.0,1.0,0.0
12324600,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36053466796875,0.8417779803276062,0.3760841786861419,0.3408954739570617,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.91981303691864,0.4896587431430816,0.4655837714672088,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604736328125,0.9007259607315063,0.4621406495571136,0.3247698843479156,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605041503906,0.8720211386680603,0.4197942018508911,0.3999258279800415,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3606872558594,0.7597505450248718,0.2742101550102234,1.2474173307418823,286.3604431152344,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12164306640625,286.3597717285156,1.0,0.6237677931785583,1.0,1.0,0.0,1.0,-3.3367481231689453,3.3367393016815186,8.953934411692899e-06,2.578117609024048,0.8483577966690063,0.8483577966690063,0.0,184.96571350097656,158.0,23977.8125,-0.0,3092.681640625,1.0,283.1499938964844,285.58660888671875,291.005859375,292.5877990722656,293.1499938964844,293.1499938964844,283.1499938964844,17279.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173705697059631,1.0,0.0,0.0,2.354147434234619,2.3541579246521,3.697947192904394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.126953125,0.0,422.4663696289063,1895.4371337890625,0.0,1750.4417724609375,0.5887248516082764,1.0,0.0,3.0,1.0,0.0
12324660,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.8578084111213684,0.3752106726169586,0.3396917581558227,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.941341996192932,0.4889305830001831,0.4644584059715271,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34283447265625,0.9208446145057678,0.4616448283195495,0.3240990042686462,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428649902344,0.8900619745254517,0.4194279015064239,0.3991383612155914,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3430480957031,0.7749985456466675,0.2739427983760834,1.244094729423523,286.3428039550781,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1222229003906,286.3421325683594,1.0,0.6162729263305664,1.0,1.0,0.0,1.0,-3.328197240829468,3.328188419342041,8.908189556677826e-06,2.5715444087982178,0.8557349443435669,0.8557349443435669,0.0,173.34715270996094,146.0,24043.873046875,-0.0,3007.845947265625,1.0,283.1499938964844,285.56561279296875,291.05621337890625,292.6427307128906,293.1499938964844,293.1499938964844,283.1499938964844,17283.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173351049423218,1.0,0.0,0.0,2.3810875415802,2.3810980319976807,3.783067370477511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.62548828125,0.0,435.2161254882813,1895.4371337890625,0.0,1750.1513671875,0.594700813293457,1.0,0.0,3.0,1.0,0.0
12324720,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.8578084111213684,0.3752106726169586,0.3396917581558227,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.941341996192932,0.4889305830001831,0.4644584059715271,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34283447265625,0.9208446145057678,0.4616448283195495,0.3240990042686462,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428649902344,0.8900619745254517,0.4194279015064239,0.3991383612155914,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3430480957031,0.7749985456466675,0.2739427983760834,1.244094729423523,286.3428039550781,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1222229003906,286.3421325683594,1.0,0.6162729263305664,1.0,1.0,0.0,1.0,-3.328197240829468,3.328188419342041,8.908189556677826e-06,2.5715444087982178,0.8557349443435669,0.8557349443435669,0.0,173.34715270996094,146.0,24043.873046875,-0.0,3007.845947265625,1.0,283.1499938964844,285.56561279296875,291.05621337890625,292.6427307128906,293.1499938964844,293.1499938964844,283.1499938964844,17283.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173351049423218,1.0,0.0,0.0,2.3810875415802,2.3810980319976807,3.783067370477511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.62548828125,0.0,435.2161254882813,1895.4371337890625,0.0,1750.1513671875,0.594700813293457,1.0,0.0,3.0,1.0,0.0
12324780,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272705078125,0.8776185512542725,0.3743540048599243,0.3384972810745239,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272399902344,0.965242862701416,0.4882046580314636,0.463329017162323,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272399902344,0.9459679126739502,0.4611530900001526,0.3234264552593231,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272399902344,0.9121394157409668,0.4190663695335388,0.3983495831489563,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3273010253906,0.7935569882392883,0.273698091506958,1.2408488988876345,286.3272399902344,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1229248046875,286.3271179199219,1.0,0.6086565256118774,1.0,1.0,0.0,1.0,-3.31974196434021,3.319733142852783,8.863068615028169e-06,2.5650441646575928,0.8632408976554871,0.8632408976554871,0.0,161.6023712158203,134.0,24122.505859375,-0.0,2922.926025390625,1.0,283.1499938964844,285.5455322265625,291.1064453125,292.69757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17288.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173038125038147,1.0,0.0,0.0,2.4078054428100586,2.407816171646118,3.868442206567124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.203125,0.0,448.1288146972656,1895.4371337890625,0.0,1749.895263671875,0.6006383299827576,1.0,0.0,3.0,1.0,0.0
12324840,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272705078125,0.8776185512542725,0.3743540048599243,0.3384972810745239,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272399902344,0.965242862701416,0.4882046580314636,0.463329017162323,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272399902344,0.9459679126739502,0.4611530900001526,0.3234264552593231,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272399902344,0.9121394157409668,0.4190663695335388,0.3983495831489563,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3273010253906,0.7935569882392883,0.273698091506958,1.2408488988876345,286.3272399902344,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1229248046875,286.3271179199219,1.0,0.6086565256118774,1.0,1.0,0.0,1.0,-3.31974196434021,3.319733142852783,8.863068615028169e-06,2.5650441646575928,0.8632408976554871,0.8632408976554871,0.0,161.6023712158203,134.0,24122.505859375,-0.0,2922.926025390625,1.0,283.1499938964844,285.5455322265625,291.1064453125,292.69757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17288.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173038125038147,1.0,0.0,0.0,2.4078054428100586,2.407816171646118,3.868442206567124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.203125,0.0,448.1288146972656,1895.4371337890625,0.0,1749.895263671875,0.6006383299827576,1.0,0.0,3.0,1.0,0.0
12324900,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.8893221616744995,0.3739570379257202,0.337914228439331,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.9775142669677734,0.487865000963211,0.4627729952335357,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.9596415758132936,0.4609330296516418,0.3230976462364197,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.9261257648468018,0.4189068377017975,0.3979634046554565,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.8043161630630493,0.2735970318317413,1.2392804622650146,286.32696533203125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1234436035156,286.3269348144531,1.0,0.6048178672790527,1.0,1.0,0.0,1.0,-3.315625667572021,3.3156168460845947,8.841134331305511e-06,2.561875820159912,0.8671685457229614,0.8671685457229614,0.0,155.69107055664062,134.0,24191.71484375,-0.0,2880.642578125,1.0,283.1499938964844,285.53887939453125,291.1318664550781,292.72625732421875,293.1499938964844,293.1499938964844,283.1499938964844,17286.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173424959182739,1.0,0.0,0.0,2.4211812019348145,2.421192169189453,3.911542023615766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.23828125,0.0,454.6757507324219,1895.4371337890625,0.0,1750.2119140625,0.603610634803772,1.0,0.0,3.0,1.0,0.0
12324960,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.902512788772583,0.3735930919647217,0.3373593091964721,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.9897189736366272,0.4875530898571014,0.4622407555580139,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.973664164543152,0.4607426524162292,0.3227880001068115,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.9418742060661316,0.4187724888324737,0.3975984752178192,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.8158826231956482,0.2735191285610199,1.2378023862838743,286.32696533203125,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1241760253906,286.3269348144531,1.0,0.600971519947052,1.0,1.0,0.0,1.0,-3.311728954315185,3.311720132827759,8.82039330463158e-06,2.558876037597656,0.8711854219436646,0.8711854219436646,0.0,149.7408447265625,137.0,24262.443359375,-0.0,2838.70751953125,1.0,283.1499938964844,285.5326232910156,291.15789794921875,292.7563781738281,293.1499938964844,293.1499938964844,283.1499938964844,17283.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175377011299133,1.0,0.0,0.0,2.43462347984314,2.434634208679199,3.955095166929823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.65185546875,0.0,461.3159790039063,1895.4371337890625,0.0,1751.809814453125,0.6065971255302429,1.0,0.0,3.0,1.0,0.0
12325020,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280639648437,0.9157313704490662,0.3729019165039062,0.3365475535392761,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.9990000128746032,0.4869865477085113,0.4607923626899719,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.9856434464454652,0.4603975713253021,0.3223974704742431,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280639648437,0.956311285495758,0.4185377359390259,0.3971731066703796,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280639648437,0.8264314532279968,0.2733993232250213,1.2362895011901855,286.3280944824219,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1258544921875,286.3280639648437,1.0,0.5975898504257202,1.0,1.0,0.0,1.0,-3.306094169616699,3.306085586547852,8.790575520833954e-06,2.554588556289673,0.8794806599617004,0.8794806599617004,0.0,144.468994140625,155.0,24414.21484375,-0.0,2797.141845703125,1.0,283.1499938964844,285.52117919921875,291.2103576660156,292.8182373046875,293.1499938964844,293.1499938964844,283.1499938964844,17276.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183962464332581,1.0,0.0,0.0,2.461668014526367,2.461679220199585,4.043452577207063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.1123046875,0.0,474.8777465820313,1895.4371337890625,0.0,1758.846435546875,0.6126115918159485,1.0,0.0,3.0,1.0,0.0
12325080,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280639648437,0.9157313704490662,0.3729019165039062,0.3365475535392761,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.9990000128746032,0.4869865477085113,0.4607923626899719,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.9856434464454652,0.4603975713253021,0.3223974704742431,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280639648437,0.956311285495758,0.4185377359390259,0.3971731066703796,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280639648437,0.8264314532279968,0.2733993232250213,1.2362895011901855,286.3280944824219,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1258544921875,286.3280639648437,1.0,0.5975898504257202,1.0,1.0,0.0,1.0,-3.306094169616699,3.306085586547852,8.790575520833954e-06,2.554588556289673,0.8794806599617004,0.8794806599617004,0.0,144.468994140625,155.0,24414.21484375,-0.0,2797.141845703125,1.0,283.1499938964844,285.52117919921875,291.2103576660156,292.8182373046875,293.1499938964844,293.1499938964844,283.1499938964844,17276.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183962464332581,1.0,0.0,0.0,2.461668014526367,2.461679220199585,4.043452577207063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.1123046875,0.0,474.8777465820313,1895.4371337890625,0.0,1758.846435546875,0.6126115918159485,1.0,0.0,3.0,1.0,0.0
12325140,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.9020194411277772,0.3721926212310791,0.3361014425754547,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.9896695017814636,0.4864144027233124,0.4611646234989166,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.973852813243866,0.460041880607605,0.3222946226596832,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.9422298073768616,0.4182982444763183,0.3971409797668457,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314819335937,0.8161998391151428,0.2732787430286407,1.2366628646850586,286.3315124511719,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1272888183594,286.3316650390625,1.0,0.6007731556892395,1.0,1.0,0.0,1.0,-3.3063764572143555,3.3063676357269287,8.791853360889945e-06,2.554719924926758,0.8881655931472778,0.8881655931472778,0.0,149.23907470703125,173.0,24592.93359375,-0.0,2824.58349609375,1.0,283.1499938964844,285.5119934082031,291.26190185546875,292.8807067871094,293.1499938964844,293.1499938964844,283.1499938964844,17268.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197999954223633,1.0,0.0,0.0,2.488973617553711,2.4889848232269287,4.133652282689582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.58349609375,0.0,488.8482055664063,1895.4371337890625,0.0,1770.3760986328125,0.61869215965271,1.0,0.0,3.0,1.0,0.0
12325200,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.9020194411277772,0.3721926212310791,0.3361014425754547,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.9896695017814636,0.4864144027233124,0.4611646234989166,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.973852813243866,0.460041880607605,0.3222946226596832,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.9422298073768616,0.4182982444763183,0.3971409797668457,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314819335937,0.8161998391151428,0.2732787430286407,1.2366628646850586,286.3315124511719,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1272888183594,286.3316650390625,1.0,0.6007731556892395,1.0,1.0,0.0,1.0,-3.3063764572143555,3.3063676357269287,8.791853360889945e-06,2.554719924926758,0.8881655931472778,0.8881655931472778,0.0,149.23907470703125,173.0,24592.93359375,-0.0,2824.58349609375,1.0,283.1499938964844,285.5119934082031,291.26190185546875,292.8807067871094,293.1499938964844,293.1499938964844,283.1499938964844,17268.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197999954223633,1.0,0.0,0.0,2.488973617553711,2.4889848232269287,4.133652282689582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.58349609375,0.0,488.8482055664063,1895.4371337890625,0.0,1770.3760986328125,0.61869215965271,1.0,0.0,3.0,1.0,0.0
12325260,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357849121094,0.8770990371704102,0.371408998966217,0.3358261585235595,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358154296875,0.965604603290558,0.4857587814331054,0.460988700389862,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358154296875,0.946955144405365,0.4596219062805176,0.3223320245742798,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358154296875,0.913358986377716,0.4180013835430145,0.397305428981781,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.7946061491966248,0.273098349571228,1.2379636764526367,286.3358154296875,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12799072265625,286.33599853515625,1.0,0.607203483581543,1.0,1.0,0.0,1.0,-3.307661771774292,3.3076531887054443,8.79876097314991e-06,2.5557408332824707,0.8972488641738892,0.8972488641738892,0.0,160.16941833496094,191.0,24777.67578125,-0.0,2888.9892578125,1.0,283.1499938964844,285.50360107421875,291.3121337890625,292.9428405761719,293.1499938964844,293.1499938964844,283.1499938964844,17260.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216421365737915,1.0,0.0,0.0,2.5165510177612305,2.516562461853028,4.2257602217432577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.20556640625,0.0,503.2511901855469,1895.4371337890625,0.0,1785.553955078125,0.6248425841331482,1.0,0.0,3.0,1.0,0.0
12325320,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357849121094,0.8770990371704102,0.371408998966217,0.3358261585235595,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358154296875,0.965604603290558,0.4857587814331054,0.460988700389862,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358154296875,0.946955144405365,0.4596219062805176,0.3223320245742798,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358154296875,0.913358986377716,0.4180013835430145,0.397305428981781,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.7946061491966248,0.273098349571228,1.2379636764526367,286.3358154296875,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12799072265625,286.33599853515625,1.0,0.607203483581543,1.0,1.0,0.0,1.0,-3.307661771774292,3.3076531887054443,8.79876097314991e-06,2.5557408332824707,0.8972488641738892,0.8972488641738892,0.0,160.16941833496094,191.0,24777.67578125,-0.0,2888.9892578125,1.0,283.1499938964844,285.50360107421875,291.3121337890625,292.9428405761719,293.1499938964844,293.1499938964844,283.1499938964844,17260.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216421365737915,1.0,0.0,0.0,2.5165510177612305,2.516562461853028,4.2257602217432577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.20556640625,0.0,503.2511901855469,1895.4371337890625,0.0,1785.553955078125,0.6248425841331482,1.0,0.0,3.0,1.0,0.0
12325380,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.8514848351478577,0.3705590069293976,0.335609883069992,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402709960937,0.9347324967384338,0.4850577414035797,0.4608985483646393,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.915256142616272,0.4591385126113891,0.3224187195301056,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.8856085538864136,0.4176459014415741,0.3975416123867035,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.7712730169296265,0.2728560268878937,1.2395893335342407,286.3402709960937,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.12799072265625,286.3404235839844,1.0,0.6154107451438904,1.0,1.0,0.0,1.0,-3.309636354446411,3.3096275329589844,8.809378414298408e-06,2.5573086738586426,0.9067249894142152,0.9067249894142152,0.0,174.36224365234375,209.0,24965.396484375,-0.0,2973.376220703125,1.0,283.1499938964844,285.4955444335937,291.36053466796875,293.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,17254.08984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237280607223511,1.0,0.0,0.0,2.544339179992676,2.544350862503052,4.3195981902499625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.55908203125,0.0,518.0732421875,1895.4371337890625,0.0,1802.803466796875,0.6340510249137878,1.0,0.0,3.0,1.0,0.0
12325440,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.8514848351478577,0.3705590069293976,0.335609883069992,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402709960937,0.9347324967384338,0.4850577414035797,0.4608985483646393,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.915256142616272,0.4591385126113891,0.3224187195301056,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.8856085538864136,0.4176459014415741,0.3975416123867035,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402099609375,0.7712730169296265,0.2728560268878937,1.2395893335342407,286.3402709960937,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.12799072265625,286.3404235839844,1.0,0.6154107451438904,1.0,1.0,0.0,1.0,-3.309636354446411,3.3096275329589844,8.809378414298408e-06,2.5573086738586426,0.9067249894142152,0.9067249894142152,0.0,174.36224365234375,209.0,24965.396484375,-0.0,2973.376220703125,1.0,283.1499938964844,285.4955444335937,291.36053466796875,293.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,17254.08984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237280607223511,1.0,0.0,0.0,2.544339179992676,2.544350862503052,4.3195981902499625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.55908203125,0.0,518.0732421875,1895.4371337890625,0.0,1802.803466796875,0.6340510249137878,1.0,0.0,3.0,1.0,0.0
12325500,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.8397775292396545,0.3700883090496063,0.3355030417442322,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3325500488281,0.919176459312439,0.4846681952476501,0.4608603417873382,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.9011211395263672,0.4588513970375061,0.3224632740020752,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.8728246688842773,0.4174291491508484,0.3976642787456512,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33270263671875,0.7604472637176514,0.2727010846138,1.2404285669326782,286.3325500488281,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1276550292969,286.33221435546875,1.0,0.6198947429656982,1.0,1.0,0.0,1.0,-3.3106725215911865,3.31066370010376,8.81496089277789e-06,2.5581350326538086,0.9114429354667664,0.9114429354667664,0.0,182.22105407714844,209.0,25119.08203125,-0.0,3020.021484375,1.0,283.1499938964844,285.4786071777344,291.385498046875,293.0375366210937,293.1499938964844,293.1499938964844,283.1499938964844,17554.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250224947929382,1.0,0.0,0.0,2.5802793502807617,2.580291271209717,4.4424936618270294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.94482421875,0.0,539.3308715820312,1895.4371337890625,0.0,1813.5418701171875,0.6399921178817749,1.0,0.0,3.0,1.0,0.0
12325560,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.8288642764091492,0.3695780038833618,0.3353694677352905,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3286437988281,0.9050235748291016,0.4842417538166046,0.4607985317707062,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.8883951306343079,0.458523541688919,0.322486937046051,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.8608922958374023,0.4171770513057709,0.3977652788162231,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287353515625,0.7504109144210815,0.2725164592266083,1.241196632385254,286.3286437988281,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1270446777344,286.32843017578125,1.0,0.6245218515396118,1.0,1.0,0.0,1.0,-3.311511516571045,3.311502695083618,8.81949563336093e-06,2.5588090419769287,0.916254699230194,0.916254699230194,0.0,190.4447021484375,227.0,25236.529296875,-0.0,3068.3271484375,1.0,283.1499938964844,285.46728515625,291.40985107421875,293.0694580078125,293.1499938964844,293.1499938964844,283.1499938964844,17698.3203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72646164894104,1.0,0.0,0.0,2.6046462059021,2.6046581268310547,4.526794725734362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.23779296875,0.0,553.7451171875,1895.4371337890625,0.0,1825.5101318359373,0.6486354470252991,1.0,0.0,3.0,1.0,0.0
