time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325620,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086242675781,0.8085961937904358,0.3684374690055847,0.3350287973880768,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085327148437,0.881249189376831,0.4832720756530761,0.4606019258499145,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085632324219,0.8654894828796387,0.4577412605285644,0.3224734365940094,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30859375,0.8398526310920715,0.4165621697902679,0.3978989422321319,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3087158203125,0.7327275276184082,0.2720553278923034,1.242483139038086,286.3085327148437,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1250305175781,286.3080444335937,1.0,0.634004533290863,1.0,1.0,0.0,1.0,-3.312558174133301,3.312549352645874,8.825196346151643e-06,2.55966591835022,0.925785481929779,0.925785481929779,0.0,207.6297302246093,230.0,25534.853515625,-0.0,3167.782470703125,1.0,283.1499938964844,285.42919921875,291.45819091796875,293.1366577148437,293.1499938964844,293.1499938964844,283.1499938964844,18363.861328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729934573173523,1.0,0.0,0.0,2.680274486541748,2.6802873611450195,4.793490688825841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.919921875,0.0,601.32275390625,1895.4371337890625,0.0,1854.520263671875,0.6669231057167053,1.0,0.0,3.0,1.0,0.0
12325680,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086242675781,0.8085961937904358,0.3684374690055847,0.3350287973880768,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085327148437,0.881249189376831,0.4832720756530761,0.4606019258499145,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085632324219,0.8654894828796387,0.4577412605285644,0.3224734365940094,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30859375,0.8398526310920715,0.4165621697902679,0.3978989422321319,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3087158203125,0.7327275276184082,0.2720553278923034,1.242483139038086,286.3085327148437,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1250305175781,286.3080444335937,1.0,0.634004533290863,1.0,1.0,0.0,1.0,-3.312558174133301,3.312549352645874,8.825196346151643e-06,2.55966591835022,0.925785481929779,0.925785481929779,0.0,207.6297302246093,230.0,25534.853515625,-0.0,3167.782470703125,1.0,283.1499938964844,285.42919921875,291.45819091796875,293.1366577148437,293.1499938964844,293.1499938964844,283.1499938964844,18363.861328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729934573173523,1.0,0.0,0.0,2.680274486541748,2.6802873611450195,4.793490688825841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.919921875,0.0,601.32275390625,1895.4371337890625,0.0,1854.520263671875,0.6669231057167053,1.0,0.0,3.0,1.0,0.0
12325740,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28466796875,0.7958546280860901,0.3671844899654388,0.3343467116355896,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846069335937,0.8677431344985962,0.4821756184101105,0.4600389897823334,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846069335937,0.8526711463928223,0.4568264484405517,0.3221835494041443,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846374511719,0.8281213045120239,0.4158275127410888,0.3976729214191437,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2847900390625,0.7226622104644775,0.271495908498764,1.2421612739562988,286.2846069335937,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1222839355469,286.2840881347656,1.0,0.6392946839332581,1.0,1.0,0.0,1.0,-3.31005859375,3.310049772262573,8.812089618004393e-06,2.5578150749206543,0.93529212474823,0.93529212474823,0.0,218.6851501464844,233.0,25864.287109375,-0.0,3224.69775390625,1.0,283.1499938964844,285.3870849609375,291.5039978027344,293.2024230957031,293.1499938964844,293.1499938964844,283.1499938964844,19180.935546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338986992835999,1.0,0.0,0.0,2.76566481590271,2.7656784057617188,5.103785838400654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.15185546875,0.0,658.5384521484375,1895.4371337890625,0.0,1887.8487548828125,0.6875647902488708,1.0,0.0,3.0,1.0,0.0
12325800,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28466796875,0.7958546280860901,0.3671844899654388,0.3343467116355896,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846069335937,0.8677431344985962,0.4821756184101105,0.4600389897823334,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846069335937,0.8526711463928223,0.4568264484405517,0.3221835494041443,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846374511719,0.8281213045120239,0.4158275127410888,0.3976729214191437,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2847900390625,0.7226622104644775,0.271495908498764,1.2421612739562988,286.2846069335937,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1222839355469,286.2840881347656,1.0,0.6392946839332581,1.0,1.0,0.0,1.0,-3.31005859375,3.310049772262573,8.812089618004393e-06,2.5578150749206543,0.93529212474823,0.93529212474823,0.0,218.6851501464844,233.0,25864.287109375,-0.0,3224.69775390625,1.0,283.1499938964844,285.3870849609375,291.5039978027344,293.2024230957031,293.1499938964844,293.1499938964844,283.1499938964844,19180.935546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338986992835999,1.0,0.0,0.0,2.76566481590271,2.7656784057617188,5.103785838400654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.15185546875,0.0,658.5384521484375,1895.4371337890625,0.0,1887.8487548828125,0.6875647902488708,1.0,0.0,3.0,1.0,0.0
12325860,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619323730469,0.787564754486084,0.3659230172634125,0.3335033059120178,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618408203125,0.8592513799667358,0.48103928565979,0.459278404712677,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618713378906,0.8446752429008484,0.4558736383914947,0.321748286485672,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26190185546875,0.8206666707992554,0.4150558412075043,0.3972527384757995,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620544433594,0.7160632610321045,0.270914763212204,1.2409902811050415,286.2618408203125,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.11968994140625,286.2612609863281,1.0,0.642584502696991,1.0,1.0,0.0,1.0,-3.305694103240967,3.30568528175354,8.788927516434342e-06,2.554466009140014,0.944842517375946,0.944842517375946,0.0,226.0414428710937,221.0,26235.5546875,-0.0,3256.4619140625,1.0,283.1499938964844,285.3468017578125,291.5486145019531,293.269775390625,293.1499938964844,293.1499938964844,283.1499938964844,20100.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383971214294434,1.0,0.0,0.0,2.8570876121521,2.8571019172668457,5.446787554319599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.68798828125,0.0,723.8616943359375,1895.4371337890625,0.0,1925.93994140625,0.7096531391143799,1.0,0.0,3.0,1.0,0.0
12325920,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619323730469,0.787564754486084,0.3659230172634125,0.3335033059120178,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618408203125,0.8592513799667358,0.48103928565979,0.459278404712677,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618713378906,0.8446752429008484,0.4558736383914947,0.321748286485672,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26190185546875,0.8206666707992554,0.4150558412075043,0.3972527384757995,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620544433594,0.7160632610321045,0.270914763212204,1.2409902811050415,286.2618408203125,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.11968994140625,286.2612609863281,1.0,0.642584502696991,1.0,1.0,0.0,1.0,-3.305694103240967,3.30568528175354,8.788927516434342e-06,2.554466009140014,0.944842517375946,0.944842517375946,0.0,226.0414428710937,221.0,26235.5546875,-0.0,3256.4619140625,1.0,283.1499938964844,285.3468017578125,291.5486145019531,293.269775390625,293.1499938964844,293.1499938964844,283.1499938964844,20100.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383971214294434,1.0,0.0,0.0,2.8570876121521,2.8571019172668457,5.446787554319599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.68798828125,0.0,723.8616943359375,1895.4371337890625,0.0,1925.93994140625,0.7096531391143799,1.0,0.0,3.0,1.0,0.0
12325980,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366027832031,0.7876061201095581,0.3646764159202575,0.3323470950126648,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.8595865964889526,0.4798840582370758,0.4581588506698608,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23651123046875,0.8450650572776794,0.4549034535884857,0.321048766374588,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2365417480469,0.821095883846283,0.4142696857452392,0.3964769244194031,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.7163851261138916,0.2703410387039184,1.2382185459136963,286.2364807128906,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11749267578125,286.2357788085937,1.0,0.6404784917831421,1.0,1.0,0.0,1.0,-3.2978546619415283,3.2978460788726807,8.747416359256022e-06,2.54845666885376,0.9543689489364624,0.9543689489364624,0.0,224.6985321044922,209.0,26585.04296875,-0.0,3231.357421875,1.0,283.1499938964844,285.3046875,291.5904541015625,293.334228515625,293.1499938964844,293.1499938964844,283.1499938964844,21090.890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743281900882721,1.0,0.0,0.0,2.951920986175537,2.9519362449646,5.814371775159088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.455078125,0.0,796.1477661132812,1895.4371337890625,0.0,1967.6177978515625,0.7325564622879028,1.0,0.0,3.0,1.0,0.0
12326040,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366027832031,0.7876061201095581,0.3646764159202575,0.3323470950126648,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.8595865964889526,0.4798840582370758,0.4581588506698608,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23651123046875,0.8450650572776794,0.4549034535884857,0.321048766374588,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2365417480469,0.821095883846283,0.4142696857452392,0.3964769244194031,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.7163851261138916,0.2703410387039184,1.2382185459136963,286.2364807128906,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11749267578125,286.2357788085937,1.0,0.6404784917831421,1.0,1.0,0.0,1.0,-3.2978546619415283,3.2978460788726807,8.747416359256022e-06,2.54845666885376,0.9543689489364624,0.9543689489364624,0.0,224.6985321044922,209.0,26585.04296875,-0.0,3231.357421875,1.0,283.1499938964844,285.3046875,291.5904541015625,293.334228515625,293.1499938964844,293.1499938964844,283.1499938964844,21090.890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743281900882721,1.0,0.0,0.0,2.951920986175537,2.9519362449646,5.814371775159088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.455078125,0.0,796.1477661132812,1895.4371337890625,0.0,1967.6177978515625,0.7325564622879028,1.0,0.0,3.0,1.0,0.0
12326100,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208251953125,0.7895879745483398,0.3640698492527008,0.3317091464996338,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8618183732032776,0.4793088138103485,0.4575219452381134,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.220703125,0.847222089767456,0.4544214904308319,0.3206428587436676,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207336425781,0.8231692910194397,0.41388139128685,0.3960136473178863,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22100830078125,0.7181977033615112,0.2700701355934143,1.2365180253982544,286.2206726074219,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1166687011719,286.2196960449219,1.0,0.6383581757545471,1.0,1.0,0.0,1.0,-3.2932322025299072,3.2932233810424805,8.722909115022048e-06,2.544883966445923,0.959084689617157,0.959084689617157,0.0,221.9733428955078,209.0,26773.830078125,-0.0,3205.739013671875,1.0,283.1499938964844,285.27996826171875,291.6101379394531,293.3656616210937,293.1499938964844,293.1499938964844,283.1499938964844,21723.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457407116889954,1.0,0.0,0.0,3.008110284805298,3.0081262588500977,6.037829507476999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.1298828125,0.0,841.3822631835938,1895.4371337890625,0.0,1988.717041015625,0.743362545967102,1.0,0.0,3.0,1.0,0.0
12326160,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.7924673557281494,0.3634754121303558,0.3310454189777374,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098083496094,0.8650095462799072,0.4787372946739197,0.4568503201007843,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.850292444229126,0.4539434015750885,0.3202111721038818,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.8260823488235474,0.4134981036186218,0.3955176472663879,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100830078125,0.7207351922988892,0.2698116898536682,1.2347019910812378,286.2098083496094,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.11602783203125,286.2090759277344,1.0,0.6357553005218506,1.0,1.0,0.0,1.0,-3.28832745552063,3.288318634033203,8.696927579876501e-06,2.5410866737365723,0.9638604521751404,0.9638604521751404,0.0,218.39376831054688,197.0,26914.087890625,-0.0,3174.769775390625,1.0,283.1499938964844,285.2623596191406,291.6283569335937,293.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,22130.34375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480998039245605,1.0,0.0,0.0,3.048330307006836,3.048346757888794,6.200367010933405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.11328125,0.0,874.475830078125,1895.4371337890625,0.0,2009.0345458984373,0.7558332681655884,1.0,0.0,3.0,1.0,0.0
12326220,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.8003771305084229,0.3623104393482208,0.3296830356121063,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.8737530708312988,0.4775983393192291,0.4554494023323059,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8586996793746948,0.4529897570610046,0.3193047940731048,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.8339319825172424,0.4127399921417236,0.3944714963436126,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.727487325668335,0.2693270742893219,1.230913519859314,286.1830139160156,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1152038574219,286.1822509765625,1.0,0.6295753121376038,1.0,1.0,0.0,1.0,-3.2781009674072266,3.278092384338379,8.642849934403785e-06,2.5331571102142334,0.9733238816261292,0.9733238816261292,0.0,209.5160522460937,185.0,27224.62890625,-0.0,3102.56884765625,1.0,283.1499938964844,285.2209167480469,291.66314697265625,293.44805908203125,293.1499938964844,293.1499938964844,283.1499938964844,23203.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526329755783081,1.0,0.0,0.0,3.1451528072357178,3.145170211791992,6.600500341846782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.04541015625,0.0,958.18603515625,1895.4371337890625,0.0,2048.273193359375,0.7792040109634399,1.0,0.0,3.0,1.0,0.0
12326280,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.8003771305084229,0.3623104393482208,0.3296830356121063,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.8737530708312988,0.4775983393192291,0.4554494023323059,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8586996793746948,0.4529897570610046,0.3193047940731048,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.8339319825172424,0.4127399921417236,0.3944714963436126,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.727487325668335,0.2693270742893219,1.230913519859314,286.1830139160156,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1152038574219,286.1822509765625,1.0,0.6295753121376038,1.0,1.0,0.0,1.0,-3.2781009674072266,3.278092384338379,8.642849934403785e-06,2.5331571102142334,0.9733238816261292,0.9733238816261292,0.0,209.5160522460937,185.0,27224.62890625,-0.0,3102.56884765625,1.0,283.1499938964844,285.2209167480469,291.66314697265625,293.44805908203125,293.1499938964844,293.1499938964844,283.1499938964844,23203.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526329755783081,1.0,0.0,0.0,3.1451528072357178,3.145170211791992,6.600500341846782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.04541015625,0.0,958.18603515625,1895.4371337890625,0.0,2048.273193359375,0.7792040109634399,1.0,0.0,3.0,1.0,0.0
12326340,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.8105157613754272,0.361171543598175,0.3282948136329651,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8851814866065979,0.476463109254837,0.4539989829063415,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8697376847267151,0.4520365297794342,0.318359911441803,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15655517578125,0.84413081407547,0.4119901955127716,0.3933804631233215,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.736126720905304,0.2688803970813751,1.2270468473434448,286.156494140625,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1148986816406,286.1557312011719,1.0,0.6225818991661072,1.0,1.0,0.0,1.0,-3.267589569091797,3.267580986022949,8.587405318394303e-06,2.5249929428100586,0.9827669262886048,0.9827669262886048,0.0,199.2551422119141,173.0,27516.50390625,-0.0,3022.47119140625,1.0,283.1499938964844,285.1807861328125,291.6954650878906,293.4989318847656,293.1499938964844,293.1499938964844,283.1499938964844,24297.435546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568379044532776,1.0,0.0,0.0,3.241551399230957,3.241569757461548,7.011310003690596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.3916015625,0.0,1046.6947021484375,1895.4371337890625,0.0,2084.895263671875,0.8024677038192749,1.0,0.0,3.0,1.0,0.0
12326400,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.8105157613754272,0.361171543598175,0.3282948136329651,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8851814866065979,0.476463109254837,0.4539989829063415,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8697376847267151,0.4520365297794342,0.318359911441803,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15655517578125,0.84413081407547,0.4119901955127716,0.3933804631233215,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.736126720905304,0.2688803970813751,1.2270468473434448,286.156494140625,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1148986816406,286.1557312011719,1.0,0.6225818991661072,1.0,1.0,0.0,1.0,-3.267589569091797,3.267580986022949,8.587405318394303e-06,2.5249929428100586,0.9827669262886048,0.9827669262886048,0.0,199.2551422119141,173.0,27516.50390625,-0.0,3022.47119140625,1.0,283.1499938964844,285.1807861328125,291.6954650878906,293.4989318847656,293.1499938964844,293.1499938964844,283.1499938964844,24297.435546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568379044532776,1.0,0.0,0.0,3.241551399230957,3.241569757461548,7.011310003690596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.3916015625,0.0,1046.6947021484375,1895.4371337890625,0.0,2084.895263671875,0.8024677038192749,1.0,0.0,3.0,1.0,0.0
12326460,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.8220697045326233,0.3600555956363678,0.3268986046314239,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322937011719,0.8990992307662964,0.4753317534923553,0.4525217115879059,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322937011719,0.8833020925521851,0.4510831534862518,0.3173924088478088,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.856713593006134,0.4112473130226135,0.3922659456729889,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.7467098832130432,0.2684663534164428,1.2231899499893188,286.1322937011719,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1150207519531,286.1316833496094,1.0,0.6151202321052551,1.0,1.0,0.0,1.0,-3.25699234008789,3.256983757019043,8.531649655196816e-06,2.516746282577514,0.9923416376113892,0.9923416376113892,0.0,188.2527770996093,161.0,27809.373046875,-0.0,2938.56591796875,1.0,283.1499938964844,285.1433410644531,291.72808837890625,293.5483093261719,293.1499938964844,293.1499938964844,283.1499938964844,25402.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602010369300842,1.0,0.0,0.0,3.3370726108551025,3.3370919227600098,7.430612640746403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.771484375,0.0,1139.601806640625,1895.4371337890625,0.0,2114.336181640625,0.8255141973495483,1.0,0.0,3.0,1.0,0.0
12326520,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13238525390625,0.8220697045326233,0.3600555956363678,0.3268986046314239,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322937011719,0.8990992307662964,0.4753317534923553,0.4525217115879059,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322937011719,0.8833020925521851,0.4510831534862518,0.3173924088478088,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.856713593006134,0.4112473130226135,0.3922659456729889,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.7467098832130432,0.2684663534164428,1.2231899499893188,286.1322937011719,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1150207519531,286.1316833496094,1.0,0.6151202321052551,1.0,1.0,0.0,1.0,-3.25699234008789,3.256983757019043,8.531649655196816e-06,2.516746282577514,0.9923416376113892,0.9923416376113892,0.0,188.2527770996093,161.0,27809.373046875,-0.0,2938.56591796875,1.0,283.1499938964844,285.1433410644531,291.72808837890625,293.5483093261719,293.1499938964844,293.1499938964844,283.1499938964844,25402.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602010369300842,1.0,0.0,0.0,3.3370726108551025,3.3370919227600098,7.430612640746403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.771484375,0.0,1139.601806640625,1895.4371337890625,0.0,2114.336181640625,0.8255141973495483,1.0,0.0,3.0,1.0,0.0
12326580,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.8354949951171875,0.3589841723442077,0.3255206346511841,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.9164881706237792,0.4742264449596405,0.4510460495948791,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.899573564529419,0.4501530528068542,0.3164239525794983,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.872059166431427,0.4105298221111297,0.3911533653736114,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.7596548199653625,0.2680948674678802,1.21942937374115,286.113525390625,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1156005859375,286.1131591796875,1.0,0.6073833703994751,1.0,1.0,0.0,1.0,-3.2465360164642334,3.2465274333953857,8.476760740450118e-06,2.508588552474976,1.0,1.0,0.0,176.8356170654297,149.0,28129.32421875,-0.0,2853.1845703125,1.0,283.1499938964844,285.1105651855469,291.7690124511719,293.60552978515625,293.1499938964844,293.1499938964844,283.1499938964844,26540.552734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625619173049927,1.0,0.0,0.0,3.4312517642974854,3.431272029876709,7.855945227674965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.828125,0.0,1236.6107177734375,1895.4371337890625,0.0,2135.080810546875,0.8482213020324707,1.0,0.0,3.0,1.0,0.0
12326640,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.8354949951171875,0.3589841723442077,0.3255206346511841,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.9164881706237792,0.4742264449596405,0.4510460495948791,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.899573564529419,0.4501530528068542,0.3164239525794983,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.872059166431427,0.4105298221111297,0.3911533653736114,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.7596548199653625,0.2680948674678802,1.21942937374115,286.113525390625,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1156005859375,286.1131591796875,1.0,0.6073833703994751,1.0,1.0,0.0,1.0,-3.2465360164642334,3.2465274333953857,8.476760740450118e-06,2.508588552474976,1.0,1.0,0.0,176.8356170654297,149.0,28129.32421875,-0.0,2853.1845703125,1.0,283.1499938964844,285.1105651855469,291.7690124511719,293.60552978515625,293.1499938964844,293.1499938964844,283.1499938964844,26540.552734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625619173049927,1.0,0.0,0.0,3.4312517642974854,3.431272029876709,7.855945227674965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.828125,0.0,1236.6107177734375,1895.4371337890625,0.0,2135.080810546875,0.8482213020324707,1.0,0.0,3.0,1.0,0.0
12326700,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049499511719,0.8432245850563049,0.3584715723991394,0.3248484432697296,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.9271002411842346,0.4736906886100769,0.4503194689750671,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.909061312675476,0.4497040510177612,0.315947562456131,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.8809484839439392,0.4101868569850921,0.3906073272228241,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.7672089338302612,0.267929196357727,1.217617392539978,286.1048889160156,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1160583496094,286.1044921875,1.0,0.603450357913971,1.0,1.0,0.0,1.0,-3.241445302963257,3.2414369583129883,8.450083441857714e-06,2.5046095848083496,1.0,1.0,0.0,171.02610778808594,149.0,28310.712890625,-0.0,2810.421142578125,1.0,283.1499938964844,285.0941162109375,291.7935791015625,293.63922119140625,293.1499938964844,293.1499938964844,283.1499938964844,27338.576171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635889649391174,1.0,0.0,0.0,3.482666492462158,3.482687473297119,8.093140877463156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.36328125,0.0,1293.0135498046875,1895.4371337890625,0.0,2144.124755859375,0.8579837679862976,1.0,0.0,3.0,1.0,0.0
12326760,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.8518293499946594,0.3579816222190857,0.3241881132125854,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.9387280344963074,0.4731732606887817,0.449601948261261,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.9202308058738708,0.4492732584476471,0.3154773712158203,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.8907511234283447,0.409860610961914,0.3900696039199829,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.775597870349884,0.2677810490131378,1.2158573865890503,286.1025695800781,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.11669921875,286.1025085449219,1.0,0.5994874835014343,1.0,1.0,0.0,1.0,-3.236459732055664,3.2364511489868164,8.423980943916831e-06,2.500706434249878,1.0,1.0,0.0,165.17105102539062,137.0,28479.90625,-0.0,2767.7529296875,1.0,283.1499938964844,285.0863952636719,291.8200988769531,293.6739807128906,293.1499938964844,293.1499938964844,283.1499938964844,27865.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764544665813446,1.0,0.0,0.0,3.5160908699035645,3.5161120891571045,8.249230631918181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.08154296875,0.0,1330.6004638671875,1895.4371337890625,0.0,2152.55078125,0.86896151304245,1.0,0.0,3.0,1.0,0.0
12326820,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.8724184632301331,0.3570666313171386,0.3229244649410248,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.964055597782135,0.4721939265727997,0.4482163488864898,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.9465950727462769,0.4484655559062958,0.3145729601383209,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.914161503314972,0.4092590808868408,0.389039009809494,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980834960937,0.7953197956085205,0.2675392031669616,1.212560772895813,286.09814453125,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1183776855469,286.0982666015625,1.0,0.5915082097053528,1.0,1.0,0.0,1.0,-3.2269821166992188,3.22697377204895,8.374434401048347e-06,2.4932711124420166,1.0,1.0,0.0,153.3483123779297,125.0,28899.83203125,-0.0,2683.1826171875,1.0,283.1499938964844,285.07183837890625,291.881591796875,293.75750732421875,293.1499938964844,293.1499938964844,283.1499938964844,29121.203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668473720550537,1.0,0.0,0.0,3.5944182872772217,3.594440698623657,8.620859262009617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.42431640625,0.0,1421.5213623046875,1895.4371337890625,0.0,2172.894287109375,0.8881464004516602,1.0,0.0,3.0,1.0,0.0
12326880,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.8724184632301331,0.3570666313171386,0.3229244649410248,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.964055597782135,0.4721939265727997,0.4482163488864898,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.9465950727462769,0.4484655559062958,0.3145729601383209,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.914161503314972,0.4092590808868408,0.389039009809494,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980834960937,0.7953197956085205,0.2675392031669616,1.212560772895813,286.09814453125,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1183776855469,286.0982666015625,1.0,0.5915082097053528,1.0,1.0,0.0,1.0,-3.2269821166992188,3.22697377204895,8.374434401048347e-06,2.4932711124420166,1.0,1.0,0.0,153.3483123779297,125.0,28899.83203125,-0.0,2683.1826171875,1.0,283.1499938964844,285.07183837890625,291.881591796875,293.75750732421875,293.1499938964844,293.1499938964844,283.1499938964844,29121.203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668473720550537,1.0,0.0,0.0,3.5944182872772217,3.594440698623657,8.620859262009617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.42431640625,0.0,1421.5213623046875,1895.4371337890625,0.0,2172.894287109375,0.8881464004516602,1.0,0.0,3.0,1.0,0.0
12326940,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.8987854719161987,0.3562353253364563,0.321732223033905,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.9901482462882996,0.4712885916233063,0.4468957483768463,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987548828125,0.9757584929466248,0.4477286338806152,0.3137146234512329,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987548828125,0.9458412528038024,0.4087255895137787,0.3880678415298462,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.8190636038780212,0.2673699557781219,1.2095670700073242,286.0987854003906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.12060546875,286.0990905761719,1.0,0.5834898352622986,1.0,1.0,0.0,1.0,-3.2181601524353027,3.218151807785034,8.328392141265795e-06,2.4863288402557373,1.0,1.0,0.0,141.43299865722656,128.0,29341.7265625,-0.0,2599.898193359375,1.0,283.1499938964844,285.0617980957031,291.950439453125,293.8511962890625,293.1499938964844,293.1499938964844,283.1499938964844,30327.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697710394859314,1.0,0.0,0.0,3.6680948734283447,3.6681180000305176,8.977892207440163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.1376953125,0.0,1510.7384033203125,1895.4371337890625,0.0,2198.805419921875,0.9062103629112244,1.0,0.0,3.0,1.0,0.0
12327000,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.8987854719161987,0.3562353253364563,0.321732223033905,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.9901482462882996,0.4712885916233063,0.4468957483768463,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987548828125,0.9757584929466248,0.4477286338806152,0.3137146234512329,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987548828125,0.9458412528038024,0.4087255895137787,0.3880678415298462,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.8190636038780212,0.2673699557781219,1.2095670700073242,286.0987854003906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.12060546875,286.0990905761719,1.0,0.5834898352622986,1.0,1.0,0.0,1.0,-3.2181601524353027,3.218151807785034,8.328392141265795e-06,2.4863288402557373,1.0,1.0,0.0,141.43299865722656,128.0,29341.7265625,-0.0,2599.898193359375,1.0,283.1499938964844,285.0617980957031,291.950439453125,293.8511962890625,293.1499938964844,293.1499938964844,283.1499938964844,30327.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697710394859314,1.0,0.0,0.0,3.6680948734283447,3.6681180000305176,8.977892207440163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.1376953125,0.0,1510.7384033203125,1895.4371337890625,0.0,2198.805419921875,0.9062103629112244,1.0,0.0,3.0,1.0,0.0
12327060,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041564941406,0.9120920300483704,0.355455994606018,0.3208494782447815,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.9990000128746032,0.4704924523830414,0.4445202052593231,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.9878169298171996,0.4470390081405639,0.3130913376808166,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10418701171875,0.960488259792328,0.4082397818565368,0.3874143660068512,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.830078125,0.2672518789768219,1.2080997228622437,286.1042175292969,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1230773925781,286.1045837402344,1.0,0.5797703266143799,1.0,1.0,0.0,1.0,-3.210456609725952,3.210448265075684,8.288415301649366e-06,2.480315923690796,1.0,1.0,0.0,136.22007751464844,146.0,29810.009765625,-0.0,2556.368896484375,1.0,283.1499938964844,285.0556945800781,292.0242919921875,293.9521484375,293.1499938964844,293.1499938964844,283.1499938964844,31500.14453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731788158416748,1.0,0.0,0.0,3.738352537155152,3.7383766174316406,9.325106020696694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.01806640625,0.0,1599.2208251953125,1895.4371337890625,0.0,2229.11865234375,0.9234489798545836,1.0,0.0,3.0,1.0,0.0
12327120,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041564941406,0.9120920300483704,0.355455994606018,0.3208494782447815,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.9990000128746032,0.4704924523830414,0.4445202052593231,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.9878169298171996,0.4470390081405639,0.3130913376808166,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10418701171875,0.960488259792328,0.4082397818565368,0.3874143660068512,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.830078125,0.2672518789768219,1.2080997228622437,286.1042175292969,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1230773925781,286.1045837402344,1.0,0.5797703266143799,1.0,1.0,0.0,1.0,-3.210456609725952,3.210448265075684,8.288415301649366e-06,2.480315923690796,1.0,1.0,0.0,136.22007751464844,146.0,29810.009765625,-0.0,2556.368896484375,1.0,283.1499938964844,285.0556945800781,292.0242919921875,293.9521484375,293.1499938964844,293.1499938964844,283.1499938964844,31500.14453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731788158416748,1.0,0.0,0.0,3.738352537155152,3.7383766174316406,9.325106020696694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.01806640625,0.0,1599.2208251953125,1895.4371337890625,0.0,2229.11865234375,0.9234489798545836,1.0,0.0,3.0,1.0,0.0
12327180,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.8981388211250305,0.3546838164329529,0.3203351497650146,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160888671875,0.9898625612258912,0.4697084426879883,0.4454056024551391,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160583496094,0.97551828622818,0.4463655650615692,0.3127586841583252,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11602783203125,0.9458088874816896,0.4077737331390381,0.3871574401855469,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11578369140625,0.819421112537384,0.2671515941619873,1.2085169553756714,286.1160888671875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1253662109375,286.1167297363281,1.0,0.5827662944793701,1.0,1.0,0.0,1.0,-3.2097036838531494,3.209695339202881,8.284724572149571e-06,2.479812860488892,1.0,1.0,0.0,140.81297302246094,164.0,30339.302734375,-0.0,2580.835205078125,1.0,283.1499938964844,285.0549011230469,292.1026916503906,294.060546875,293.1499938964844,293.1499938964844,283.1499938964844,32650.796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770046591758728,1.0,0.0,0.0,3.806018352508545,3.806043148040772,9.665737934483332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.7939453125,0.0,1687.6422119140625,1895.4371337890625,0.0,2263.28857421875,0.940060555934906,1.0,0.0,3.0,1.0,0.0
12327240,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.8981388211250305,0.3546838164329529,0.3203351497650146,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160888671875,0.9898625612258912,0.4697084426879883,0.4454056024551391,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160583496094,0.97551828622818,0.4463655650615692,0.3127586841583252,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11602783203125,0.9458088874816896,0.4077737331390381,0.3871574401855469,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11578369140625,0.819421112537384,0.2671515941619873,1.2085169553756714,286.1160888671875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1253662109375,286.1167297363281,1.0,0.5827662944793701,1.0,1.0,0.0,1.0,-3.2097036838531494,3.209695339202881,8.284724572149571e-06,2.479812860488892,1.0,1.0,0.0,140.81297302246094,164.0,30339.302734375,-0.0,2580.835205078125,1.0,283.1499938964844,285.0549011230469,292.1026916503906,294.060546875,293.1499938964844,293.1499938964844,283.1499938964844,32650.796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770046591758728,1.0,0.0,0.0,3.806018352508545,3.806043148040772,9.665737934483332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.7939453125,0.0,1687.6422119140625,1895.4371337890625,0.0,2263.28857421875,0.940060555934906,1.0,0.0,3.0,1.0,0.0
12327300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.8864269256591797,0.3542846739292145,0.3201519548892975,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.9791991114616394,0.4692677855491638,0.4451704025268554,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.9635016918182372,0.4460207521915436,0.3126532137393951,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.9322162866592408,0.4075343310832977,0.3871123492717743,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12091064453125,0.8097061514854431,0.2670899331569671,1.2091002464294434,286.1211242675781,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.12628173828125,286.12176513671875,1.0,0.5857204794883728,1.0,1.0,0.0,1.0,-3.2111878395080566,3.211179494857788,8.291251106129494e-06,2.4805047512054443,1.0,1.0,0.0,145.35693359375,164.0,30637.01953125,-0.0,2607.507568359375,1.0,283.1499938964844,285.0530700683594,292.1437683105469,294.1184387207031,293.1499938964844,293.1499938964844,283.1499938964844,33356.21484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791301608085632,1.0,0.0,0.0,3.846912860870361,3.846938371658325,9.87456473922066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.71630859375,0.0,1742.6287841796875,1895.4371337890625,0.0,2282.333984375,0.9472908973693848,1.0,0.0,3.0,1.0,0.0
12327360,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.8727909326553345,0.3538753390312195,0.3200081586837768,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.9650718569755554,0.4688313901424408,0.444988340139389,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.9480026364326476,0.4456679821014404,0.3125803768634796,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.9160330891609192,0.4072873294353485,0.3871129751205444,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.7975423336029053,0.2670163512229919,1.2098867893218994,286.1309814453125,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12701416015625,286.1318359375,1.0,0.5892301797866821,1.0,1.0,0.0,1.0,-3.2116539478302,3.2116458415985107,8.293473001685925e-06,2.480790376663208,1.0,1.0,0.0,151.239013671875,182.0,30899.052734375,-0.0,2640.677001953125,1.0,283.1499938964844,285.0567321777344,292.18524169921875,294.1756896972656,293.1499938964844,293.1499938964844,283.04998779296875,33786.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813276052474976,1.0,0.0,0.0,3.871653079986572,3.8716788291931152,1.000198381007067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.669921875,0.0,1776.467041015625,1895.4371337890625,0.0,2302.068359375,0.9551793932914734,1.0,0.0,3.0,1.0,0.0
12327420,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924377441406,0.8457531929016113,0.3527459800243377,0.319621741771698,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.93172687292099,0.4677007496356964,0.4445683658123016,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.9138987064361572,0.444657564163208,0.3123630285263061,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.885922372341156,0.4065432548522949,0.3870524764060974,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09234619140625,0.77249675989151,0.2666758298873901,1.2113163471221924,286.092529296875,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1266174316406,286.0931396484375,1.0,0.5974448323249817,1.0,1.0,0.0,1.0,-3.212070941925049,3.2120625972747803,8.295333827845752e-06,2.480995416641236,1.0,1.0,0.0,165.39889526367188,200.0,31886.0546875,-0.0,2719.128662109375,1.0,283.05206298828125,284.9932556152344,292.2914428710937,294.35064697265625,293.1499938964844,293.1499938964844,282.75,34735.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79156494140625,1.0,0.0,0.0,3.9256432056427,3.92566990852356,1.0282883522449993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.85595703125,0.0,1851.8270263671875,1895.4371337890625,0.0,2394.569091796875,0.9663552641868592,1.0,0.0,3.0,1.0,0.0
