time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327480,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924377441406,0.8457531929016113,0.3527459800243377,0.319621741771698,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.93172687292099,0.4677007496356964,0.4445683658123016,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.9138987064361572,0.444657564163208,0.3123630285263061,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.885922372341156,0.4065432548522949,0.3870524764060974,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09234619140625,0.77249675989151,0.2666758298873901,1.2113163471221924,286.092529296875,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1266174316406,286.0931396484375,1.0,0.5974448323249817,1.0,1.0,0.0,1.0,-3.212070941925049,3.2120625972747803,8.295333827845752e-06,2.480995416641236,1.0,1.0,0.0,165.39889526367188,200.0,31886.0546875,-0.0,2719.128662109375,1.0,283.05206298828125,284.9932556152344,292.2914428710937,294.35064697265625,293.1499938964844,293.1499938964844,282.75,34735.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79156494140625,1.0,0.0,0.0,3.9256432056427,3.92566990852356,1.0282883522449993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.85595703125,0.0,1851.8270263671875,1895.4371337890625,0.0,2394.569091796875,0.9663552641868592,1.0,0.0,3.0,1.0,0.0
12327540,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.8207991719245911,0.3507567048072815,0.3186966478824615,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.8992998003959656,0.4657737016677856,0.4436447322368622,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.8840401768684387,0.4427788257598877,0.311725914478302,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.8583259582519531,0.4050686061382293,0.3865330219268799,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94012451171875,0.7492333650588989,0.2657735049724579,1.2111798524856567,285.9400634765625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.12127685546875,285.9400939941406,1.0,0.6063361167907715,1.0,1.0,0.0,1.0,-3.2083005905151367,3.208292245864868,8.275684194813948e-06,2.478008508682251,1.0,1.0,0.0,181.97314453125,218.0,33692.3984375,-0.0,2802.211181640625,1.0,282.7560119628906,284.7935485839844,292.4223937988281,294.6147155761719,293.1499938964844,293.1499938964844,282.45001220703125,35244.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134245872497559,1.0,0.0,0.0,3.954315662384033,3.954342603683472,1.043364250108425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.86474609375,0.0,1892.7008056640625,1895.4371337890625,0.0,2594.764892578125,0.9731768369674684,1.0,0.0,3.0,1.0,0.0
12327600,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.8207991719245911,0.3507567048072815,0.3186966478824615,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.8992998003959656,0.4657737016677856,0.4436447322368622,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.8840401768684387,0.4427788257598877,0.311725914478302,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.8583259582519531,0.4050686061382293,0.3865330219268799,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94012451171875,0.7492333650588989,0.2657735049724579,1.2111798524856567,285.9400634765625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.12127685546875,285.9400939941406,1.0,0.6063361167907715,1.0,1.0,0.0,1.0,-3.2083005905151367,3.208292245864868,8.275684194813948e-06,2.478008508682251,1.0,1.0,0.0,181.97314453125,218.0,33692.3984375,-0.0,2802.211181640625,1.0,282.7560119628906,284.7935485839844,292.4223937988281,294.6147155761719,293.1499938964844,293.1499938964844,282.45001220703125,35244.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134245872497559,1.0,0.0,0.0,3.954315662384033,3.954342603683472,1.043364250108425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.86474609375,0.0,1892.7008056640625,1895.4371337890625,0.0,2594.764892578125,0.9731768369674684,1.0,0.0,3.0,1.0,0.0
12327660,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.7970784306526184,0.3481613397598266,0.3171768486499786,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.8728293776512146,0.4632049798965454,0.4420919120311737,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.8584137558937073,0.4402372539043426,0.3105982542037964,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.8348278999328613,0.4029895365238189,0.3854286670684814,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.729392409324646,0.2643521130084991,1.208774447441101,285.78033447265625,284.95001220703125,294.4222412109375,289.41973876953125,294.4207763671875,297.1111145019531,285.7801208496094,1.0,0.6150282621383667,1.0,1.0,0.0,1.0,-3.1990349292755127,3.199026584625244,8.227641956182197e-06,2.47072696685791,1.0,1.0,0.0,199.6454315185547,218.0,35543.609375,-0.0,2879.673583984375,1.0,282.4564514160156,284.5969543457031,292.5144348144531,294.8279113769531,293.1499938964844,293.1499938964844,282.45001220703125,35545.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353952765464783,1.0,0.0,0.0,3.9711756706237793,3.971202850341797,1.0522803677304182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.5244140625,0.0,1917.013916015625,1895.4371337890625,0.0,2798.725341796875,0.97718745470047,1.0,0.0,3.0,1.0,0.0
12327720,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803039550781,0.7966678142547607,0.3481170237064361,0.3171464204788208,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.8723946809768677,0.4631595313549042,0.4420599043369293,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.8579967617988586,0.440192848443985,0.3105749487876892,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.8344456553459167,0.4029524326324463,0.385404884815216,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.7290652990341187,0.2643257081508636,1.2087141275405884,285.7802734375,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1109313964844,285.7801208496094,1.0,0.6151805520057678,1.0,1.0,0.0,1.0,-3.1988306045532227,3.198822259902954,8.226580575865228e-06,2.4705650806427,1.0,1.0,0.0,199.96560668945312,221.0,35553.29296875,-0.0,2880.9970703125,1.0,282.4560241699219,284.5968322753906,292.5144958496094,294.8277893066406,293.1499938964844,293.1499938964844,282.1499938964844,35550.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355745673179626,1.0,0.0,0.0,3.971403360366821,3.971430540084839,1.0524011031520786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.16796875,0.0,1917.34375,1895.4371337890625,0.0,2800.39794921875,0.9772416353225708,1.0,0.0,3.0,1.0,0.0
12327780,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.787165105342865,0.3464780747890472,0.3160552382469177,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.8624919652938843,0.4614962637424469,0.4408952891826629,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.8485124707221985,0.4385459423065185,0.3097290992736816,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.8257028460502625,0.4015770554542541,0.3845018148422241,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.7214867472648621,0.2633437812328338,1.2060869932174685,285.63836669921875,284.95001220703125,294.4721069335937,289.47125244140625,294.4705810546875,297.1038513183594,285.6332397460937,1.0,0.6179309487342834,1.0,1.0,0.0,1.0,-3.190861940383911,3.1908538341522217,8.185509614122566e-06,2.464355945587158,1.0,1.0,0.0,207.2538909912109,221.0,37117.6015625,-0.0,2904.16259765625,1.0,282.1838073730469,284.4255676269531,292.5872497558594,295.0321044921875,293.1499938964844,293.1499938964844,282.1499938964844,35663.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498362302780151,1.0,0.0,0.0,3.977757692337036,3.9777848720550537,1.0557714631431736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.244140625,0.0,1926.561767578125,1895.4371337890625,0.0,2933.73681640625,0.9787530303001404,1.0,0.0,3.0,1.0,0.0
12327840,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.7810905575752258,0.3451497256755829,0.3150331974029541,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146545410156,0.8563022613525391,0.4601338505744934,0.4398030936717987,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146545410156,0.8425828218460083,0.4372027814388275,0.3089293837547302,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.8201354146003723,0.4004385471343994,0.3836236000061035,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147766113281,0.7165339589118958,0.2625148892402649,1.203338623046875,285.6146545410156,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.09796142578125,285.61444091796875,1.0,0.6194180846214294,1.0,1.0,0.0,1.0,-3.1829991340637207,3.1829910278320312,8.145020728989039e-06,2.4582035541534424,1.0,1.0,0.0,211.8594970703125,209.0,37405.96484375,-0.0,2912.85205078125,1.0,282.1557922363281,284.40234375,292.59539794921875,295.0239562988281,293.1499938964844,293.1499938964844,281.8500061035156,35732.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557055592536926,1.0,0.0,0.0,3.981571674346924,3.981599092483521,1.0577970215308596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.60546875,0.0,1932.1090087890625,1895.4371337890625,0.0,2988.736083984375,0.9796602129936218,1.0,0.0,3.0,1.0,0.0
12327900,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.77785325050354,0.3436075747013092,0.3137906193733215,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806213378906,0.8531517386436462,0.4585394263267517,0.43845134973526,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.8395518064498901,0.4356359541416168,0.3079504072666168,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.8172599077224731,0.3991007804870605,0.3825057744979858,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.7138785719871521,0.2615358531475067,1.199555516242981,285.4805603027344,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0914306640625,285.4736328125,1.0,0.6187575459480286,1.0,1.0,0.0,1.0,-3.17281436920166,3.1728062629699707,8.092812095128465e-06,2.450269937515259,1.0,1.0,0.0,213.58319091796875,209.0,38867.15234375,-0.0,2901.0556640625,1.0,281.89306640625,284.2391967773437,292.66180419921875,295.22320556640625,293.1499938964844,293.1499938964844,281.8500061035156,35793.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674593567848206,1.0,0.0,0.0,3.984985113143921,3.9850125312805176,1.0596115771477344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.65966796875,0.0,1937.0826416015625,1895.4371337890625,0.0,3098.97705078125,0.9804720878601074,1.0,0.0,3.0,1.0,0.0
12327960,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.776393711566925,0.3420136570930481,0.3123531937599182,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452819824219,0.8519078493118286,0.4568758904933929,0.4368906915187835,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452819824219,0.838330090045929,0.4340056777000427,0.3068146705627441,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.8161261677742004,0.3976977169513702,0.3811913728713989,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.7127555012702942,0.2605040073394775,1.194991111755371,285.4452819824219,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.08465576171875,285.44488525390625,1.0,0.6169677376747131,1.0,1.0,0.0,1.0,-3.1607775688171387,3.160769462585449,8.031270226638298e-06,2.440870761871338,1.0,1.0,0.0,213.3192749023437,197.0,39184.28125,-0.0,2874.776123046875,1.0,281.8558044433594,284.2057189941406,292.6744689941406,295.2126159667969,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735798597335815,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.8955078125,0.0,1940.920654296875,1895.4371337890625,0.0,3156.388671875,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.7773169279098511,0.3388006389141083,0.3093734085559845,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720031738281,0.853434145450592,0.4534743428230285,0.4335992038249969,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.8397283554077148,0.4306850731372833,0.3044353425502777,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.8176022171974182,0.3948231935501098,0.3783882558345794,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.7138717770576477,0.2583971917629242,1.185037612915039,285.2720031738281,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0720520019531,285.2715148925781,1.0,0.6110451221466064,1.0,1.0,0.0,1.0,-3.1350412368774414,3.135033369064331,7.90042304288363e-06,2.420753002166748,1.0,1.0,0.0,208.8162536621093,185.0,40902.83203125,-0.0,2798.08837890625,1.0,281.5558166503906,284.006591796875,292.7544250488281,295.3982238769531,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895493745803833,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.0629230473568896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.1494140625,0.0,1946.170166015625,1895.4371337890625,0.0,3305.9931640625,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.7773169279098511,0.3388006389141083,0.3093734085559845,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720031738281,0.853434145450592,0.4534743428230285,0.4335992038249969,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.8397283554077148,0.4306850731372833,0.3044353425502777,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.8176022171974182,0.3948231935501098,0.3783882558345794,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.7138717770576477,0.2583971917629242,1.185037612915039,285.2720031738281,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0720520019531,285.2715148925781,1.0,0.6110451221466064,1.0,1.0,0.0,1.0,-3.1350412368774414,3.135033369064331,7.90042304288363e-06,2.420753002166748,1.0,1.0,0.0,208.8162536621093,185.0,40902.83203125,-0.0,2798.08837890625,1.0,281.5558166503906,284.006591796875,292.7544250488281,295.3982238769531,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895493745803833,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.0629230473568896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.1494140625,0.0,1946.170166015625,1895.4371337890625,0.0,3305.9931640625,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7814972996711731,0.3355210423469543,0.3062178492546081,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8584153652191162,0.4499512016773224,0.4300684332847595,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8444176316261292,0.4272558093070984,0.3018892705440521,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.822220504283905,0.3918386995792389,0.3753562867641449,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.717774510383606,0.2562255263328552,1.1741913557052612,285.0951843261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.06036376953125,285.0945739746094,1.0,0.6030977964401245,1.0,1.0,0.0,1.0,-3.1072566509246826,3.1072487831115723,7.760353582852986e-06,2.3990285396575928,1.0,1.0,0.0,201.1259307861328,173.0,42568.10546875,-0.0,2701.55517578125,1.0,281.2557983398437,283.8050537109375,292.8353271484375,295.5819396972656,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040162563323976,1.0,0.0,0.0,3.993340253829956,3.993367910385132,1.0640595746735926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.869140625,0.0,1949.2923583984373,1895.4371337890625,0.0,3440.992431640625,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7814972996711731,0.3355210423469543,0.3062178492546081,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8584153652191162,0.4499512016773224,0.4300684332847595,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8444176316261292,0.4272558093070984,0.3018892705440521,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.822220504283905,0.3918386995792389,0.3753562867641449,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.717774510383606,0.2562255263328552,1.1741913557052612,285.0951843261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.06036376953125,285.0945739746094,1.0,0.6030977964401245,1.0,1.0,0.0,1.0,-3.1072566509246826,3.1072487831115723,7.760353582852986e-06,2.3990285396575928,1.0,1.0,0.0,201.1259307861328,173.0,42568.10546875,-0.0,2701.55517578125,1.0,281.2557983398437,283.8050537109375,292.8353271484375,295.5819396972656,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040162563323976,1.0,0.0,0.0,3.993340253829956,3.993367910385132,1.0640595746735926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.869140625,0.0,1949.2923583984373,1895.4371337890625,0.0,3440.992431640625,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7874260544776917,0.3323909044265747,0.3031732738018036,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8652700781822205,0.4465547502040863,0.4266282021999359,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8508924245834351,0.4239518344402313,0.2994118332862854,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8284187912940979,0.3889565765857696,0.3723897635936737,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7230010628700256,0.2541451752185821,1.1635907888412476,284.91632080078125,284.95001220703125,294.8464050292969,289.85748291015625,294.84490966796875,297.0502319335937,284.91522216796875,1.0,0.594616174697876,1.0,1.0,0.0,1.0,-3.080171585083008,3.080163955688477,7.625026682944735e-06,2.377854824066162,0.999174177646637,0.999174177646637,0.0,192.4024658203125,173.0,44155.9140625,-0.0,2602.51220703125,1.0,280.95770263671875,283.60235595703125,292.9149475097656,295.7647399902344,293.1499938964844,293.1499938964844,280.95001220703125,35988.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170058369636536,1.0,0.0,0.0,3.9940109252929688,3.994038343429565,1.0644168924045516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.09228515625,0.0,1950.541015625,1895.4371337890625,0.0,3561.5009765625,0.9826327562332152,1.0,0.0,3.0,1.0,0.0
12328320,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.787941575050354,0.3321687579154968,0.3029354512691498,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8658645749092102,0.446308434009552,0.4263585805892944,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8514545559883118,0.4237144589424133,0.2992175221443176,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8289511203765869,0.3887479305267334,0.3721569180488586,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.723446786403656,0.2539939284324646,1.1627593040466309,284.91485595703125,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.049560546875,284.91412353515625,1.0,0.593937873840332,1.0,1.0,0.0,1.0,-3.07804799079895,3.078040361404419,7.614454261783976e-06,2.3761894702911377,0.9991220235824584,0.9991220235824584,0.0,191.69834899902344,161.0,44177.59375,-0.0,2594.70849609375,1.0,280.9558410644531,283.6011047363281,292.9158020019531,295.7627258300781,293.1499938964844,293.1499938964844,280.6499938964844,35991.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172567129135132,1.0,0.0,0.0,3.993985414505005,3.9940130710601807,1.0644033636708627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.44287109375,0.0,1950.5318603515625,1895.4371337890625,0.0,3563.8203125,0.98263019323349,1.0,0.0,3.0,1.0,0.0
12328380,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.7962161898612976,0.3287412226200104,0.2995513081550598,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.8753963112831116,0.4425473809242248,0.4225006997585296,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.8604927659034729,0.4200526475906372,0.2964359521865845,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.8374411463737488,0.3855578005313873,0.3688263595104217,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.7305047512054443,0.2517021596431732,1.1508870124816897,284.7320556640625,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0395202636719,284.73126220703125,1.0,0.5840050578117371,1.0,1.0,0.0,1.0,-3.0477209091186523,3.0477135181427,7.4644372034526896e-06,2.352477788925171,0.994653046131134,0.994653046131134,0.0,181.3313751220703,149.0,45717.296875,-0.0,2482.7255859375,1.0,280.6557922363281,283.3959045410156,292.9944152832031,295.938232421875,293.1499938964844,293.1499938964844,280.3500061035156,36119.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294098019599916,1.0,0.0,0.0,3.990039110183716,3.990066528320313,1.062300952980877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.42626953125,0.0,1946.3814697265625,1895.4371337890625,0.0,3675.72998046875,0.9818077683448792,1.0,0.0,3.0,1.0,0.0
12328440,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.7962161898612976,0.3287412226200104,0.2995513081550598,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.8753963112831116,0.4425473809242248,0.4225006997585296,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.8604927659034729,0.4200526475906372,0.2964359521865845,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.8374411463737488,0.3855578005313873,0.3688263595104217,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.7305047512054443,0.2517021596431732,1.1508870124816897,284.7320556640625,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0395202636719,284.73126220703125,1.0,0.5840050578117371,1.0,1.0,0.0,1.0,-3.0477209091186523,3.0477135181427,7.4644372034526896e-06,2.352477788925171,0.994653046131134,0.994653046131134,0.0,181.3313751220703,149.0,45717.296875,-0.0,2482.7255859375,1.0,280.6557922363281,283.3959045410156,292.9944152832031,295.938232421875,293.1499938964844,293.1499938964844,280.3500061035156,36119.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294098019599916,1.0,0.0,0.0,3.990039110183716,3.990066528320313,1.062300952980877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.42626953125,0.0,1946.3814697265625,1895.4371337890625,0.0,3675.72998046875,0.9818077683448792,1.0,0.0,3.0,1.0,0.0
12328500,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904846191406,0.8011252880096436,0.3270172774791717,0.2978729605674743,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58905029296875,0.881046712398529,0.4406405389308929,0.4205656051635742,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892639160156,0.8658826351165771,0.4181961715221405,0.2950440943241119,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.8424680233001709,0.3839414119720459,0.3671556115150451,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.7346495389938354,0.2505466341972351,1.1449263095855713,284.5889892578125,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0349426269531,284.5810241699219,1.0,0.5788416862487793,1.0,1.0,0.0,1.0,-3.032529354095459,3.032521963119507,7.389842267002677e-06,2.340596437454224,0.9908584952354432,0.9908584952354432,0.0,175.8867645263672,149.0,47000.0,-0.0,2426.100341796875,1.0,280.3929443359375,283.2265930175781,293.0570983886719,296.129150390625,293.1499938964844,293.1499938964844,280.3500061035156,36203.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93742173910141,1.0,0.0,0.0,3.986093044281006,3.9861204624176025,1.0602008160276457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.24951171875,0.0,1941.8857421875,1895.4371337890625,0.0,3748.9755859375,0.9809411764144896,1.0,0.0,3.0,1.0,0.0
12328560,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.8062087297439575,0.3252469003200531,0.296087771654129,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54742431640625,0.8869724273681641,0.4386779367923736,0.4185197949409485,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54742431640625,0.8715490698814392,0.4162839353084564,0.2935637831687927,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5474853515625,0.8477649688720703,0.3822749853134155,0.3653884530067444,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477294921875,0.7389957904815674,0.2493551820516586,1.1386713981628418,284.5473937988281,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0301818847656,284.5466003417969,1.0,0.5735390186309814,1.0,1.0,0.0,1.0,-3.01650071144104,3.016493320465088,7.311569333978696e-06,2.328071117401123,0.9877116084098816,0.9877116084098816,0.0,170.4498291015625,137.0,47179.0390625,-0.0,2368.508544921875,1.0,280.3557434082031,283.1901550292969,293.07012939453125,296.1067199707031,293.1499938964844,293.1499938964844,280.04998779296875,36274.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405081868171692,1.0,0.0,0.0,3.9804375171661377,3.9804649353027344,1.057194481290935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.57080078125,0.0,1935.0491943359373,1895.4371337890625,0.0,3777.06494140625,0.9797255396842957,1.0,0.0,3.0,1.0,0.0
12328620,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619689941406,0.8175036907196045,0.3216928243637085,0.2925574481487274,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3618469238281,0.9007415771484376,0.4347082376480102,0.4144306480884552,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3618469238281,0.8848413228988647,0.4124187231063843,0.2906138300895691,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619079589844,0.8602499961853027,0.3789050877094269,0.3618552982807159,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3621826171875,0.7492353320121765,0.2469579428434372,1.126170992851257,284.36181640625,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0215148925781,284.3609619140625,1.0,0.5626705288887024,1.0,1.0,0.0,1.0,-2.984520673751831,2.984513521194458,7.156630999816116e-06,2.303075075149536,0.9782891273498536,0.9782891273498536,0.0,159.2883758544922,125.0,48553.30859375,-0.0,2253.6982421875,1.0,280.055908203125,282.9848022460937,293.14190673828125,296.2667236328125,293.1499938964844,293.1499938964844,279.75,36456.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505783319473268,1.0,0.0,0.0,3.964209079742432,3.964236497879028,1.0485916845937029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.77099609375,0.0,1915.353515625,1895.4371337890625,0.0,3868.170654296875,0.9761644005775452,1.0,0.0,3.0,1.0,0.0
12328680,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619689941406,0.8175036907196045,0.3216928243637085,0.2925574481487274,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3618469238281,0.9007415771484376,0.4347082376480102,0.4144306480884552,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3618469238281,0.8848413228988647,0.4124187231063843,0.2906138300895691,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619079589844,0.8602499961853027,0.3789050877094269,0.3618552982807159,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3621826171875,0.7492353320121765,0.2469579428434372,1.126170992851257,284.36181640625,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0215148925781,284.3609619140625,1.0,0.5626705288887024,1.0,1.0,0.0,1.0,-2.984520673751831,2.984513521194458,7.156630999816116e-06,2.303075075149536,0.9782891273498536,0.9782891273498536,0.0,159.2883758544922,125.0,48553.30859375,-0.0,2253.6982421875,1.0,280.055908203125,282.9848022460937,293.14190673828125,296.2667236328125,293.1499938964844,293.1499938964844,279.75,36456.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505783319473268,1.0,0.0,0.0,3.964209079742432,3.964236497879028,1.0485916845937029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.77099609375,0.0,1915.353515625,1895.4371337890625,0.0,3868.170654296875,0.9761644005775452,1.0,0.0,3.0,1.0,0.0
12328740,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1757202148437,0.8303757905960083,0.3180897533893585,0.2889758944511413,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1755676269531,0.9180903434753418,0.4306498169898987,0.4102499485015869,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1755676269531,0.9007616639137268,0.4084691703319549,0.2875993251800537,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1756286621094,0.8754405975341797,0.3754577338695526,0.3582414984703064,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1759033203125,0.7617684602737427,0.2445185631513595,1.1134459972381592,284.175537109375,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.01348876953125,284.1746826171875,1.0,0.5514735579490662,1.0,1.0,0.0,1.0,-2.95192551612854,2.951918601989746,7.000435743975686e-06,2.277604341506958,0.9663794040679932,0.9663794040679932,0.0,147.96932983398438,113.0,49832.21484375,-0.0,2139.313720703125,1.0,279.75604248046875,282.7802124023437,293.2093811035156,296.4171447753906,293.1499938964844,293.1499938964844,279.45001220703125,36667.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95969158411026,1.0,0.0,0.0,3.940261125564575,3.9402883052825928,1.035960735862318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.94189453125,0.0,1886.1060791015625,1895.4371337890625,0.0,3949.8359375,0.970883309841156,1.0,0.0,3.0,1.0,0.0
12328800,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1757202148437,0.8303757905960083,0.3180897533893585,0.2889758944511413,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1755676269531,0.9180903434753418,0.4306498169898987,0.4102499485015869,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1755676269531,0.9007616639137268,0.4084691703319549,0.2875993251800537,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1756286621094,0.8754405975341797,0.3754577338695526,0.3582414984703064,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1759033203125,0.7617684602737427,0.2445185631513595,1.1134459972381592,284.175537109375,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.01348876953125,284.1746826171875,1.0,0.5514735579490662,1.0,1.0,0.0,1.0,-2.95192551612854,2.951918601989746,7.000435743975686e-06,2.277604341506958,0.9663794040679932,0.9663794040679932,0.0,147.96932983398438,113.0,49832.21484375,-0.0,2139.313720703125,1.0,279.75604248046875,282.7802124023437,293.2093811035156,296.4171447753906,293.1499938964844,293.1499938964844,279.45001220703125,36667.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95969158411026,1.0,0.0,0.0,3.940261125564575,3.9402883052825928,1.035960735862318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.94189453125,0.0,1886.1060791015625,1895.4371337890625,0.0,3949.8359375,0.970883309841156,1.0,0.0,3.0,1.0,0.0
12328860,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9897766113281,0.8460099697113037,0.3144496977329254,0.2853548228740692,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.9402478337287904,0.4265153408050537,0.4059907793998718,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.9213029742240906,0.4044483006000519,0.2845300734043121,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896850585937,0.8940607905387878,0.3719441890716553,0.3545588850975036,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9899597167969,0.7773405313491821,0.2420464307069778,1.1005462408065796,283.9895935058594,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00616455078125,283.98876953125,1.0,0.5399899482727051,1.0,1.0,0.0,1.0,-2.918831348419189,2.9188244342803955,6.84362703395891e-06,2.251750946044922,0.951995015144348,0.951995015144348,0.0,136.5604248046875,101.0,51005.43359375,-0.0,2025.9970703125,1.0,279.4562072753906,282.5775146484375,293.27166748046875,296.5564880371094,293.1499938964844,293.1499938964844,279.1499938964844,36915.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678907990455629,1.0,0.0,0.0,3.9072744846344,3.907301187515259,1.0186877261730842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.3115234375,0.0,1846.009033203125,1895.4371337890625,0.0,4022.60498046875,0.9635941982269288,1.0,0.0,3.0,1.0,0.0
12328920,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9897766113281,0.8460099697113037,0.3144496977329254,0.2853548228740692,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.9402478337287904,0.4265153408050537,0.4059907793998718,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.9213029742240906,0.4044483006000519,0.2845300734043121,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896850585937,0.8940607905387878,0.3719441890716553,0.3545588850975036,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9899597167969,0.7773405313491821,0.2420464307069778,1.1005462408065796,283.9895935058594,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00616455078125,283.98876953125,1.0,0.5399899482727051,1.0,1.0,0.0,1.0,-2.918831348419189,2.9188244342803955,6.84362703395891e-06,2.251750946044922,0.951995015144348,0.951995015144348,0.0,136.5604248046875,101.0,51005.43359375,-0.0,2025.9970703125,1.0,279.4562072753906,282.5775146484375,293.27166748046875,296.5564880371094,293.1499938964844,293.1499938964844,279.1499938964844,36915.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678907990455629,1.0,0.0,0.0,3.9072744846344,3.907301187515259,1.0186877261730842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.3115234375,0.0,1846.009033203125,1895.4371337890625,0.0,4022.60498046875,0.9635941982269288,1.0,0.0,3.0,1.0,0.0
12328980,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8053894042969,0.8660598397254944,0.3107882142066955,0.2817083895206451,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8052673339844,0.9657110571861268,0.4223209321498871,0.4016686081886291,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8052673339844,0.9477789402008056,0.4003726243972778,0.2814177572727203,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8052978515625,0.9181243777275084,0.3683789670467376,0.3508214354515075,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8055725097656,0.7969316244125366,0.2395537048578262,1.0875279903411863,283.80523681640625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9995422363281,283.8044738769531,1.0,0.5282461643218994,1.0,1.0,0.0,1.0,-2.885371685028076,2.8853650093078613,6.686911547149066e-06,2.2256200313568115,0.9351662993431092,0.9351662993431092,0.0,125.09547424316406,89.0,52061.8515625,-0.0,1914.2130126953125,1.0,279.1564636230469,282.378173828125,293.3280029296875,296.6833190917969,293.1499938964844,293.1499938964844,278.8500061035156,37206.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752169847488404,1.0,0.0,0.0,3.863619565963745,3.8636457920074463,9.960518809748464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.67626953125,0.0,1793.623779296875,1895.4371337890625,0.0,4087.010009765625,0.9539450407028198,1.0,0.0,3.0,1.0,0.0
12329040,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8053894042969,0.8660598397254944,0.3107882142066955,0.2817083895206451,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8052673339844,0.9657110571861268,0.4223209321498871,0.4016686081886291,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8052673339844,0.9477789402008056,0.4003726243972778,0.2814177572727203,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8052978515625,0.9181243777275084,0.3683789670467376,0.3508214354515075,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8055725097656,0.7969316244125366,0.2395537048578262,1.0875279903411863,283.80523681640625,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9995422363281,283.8044738769531,1.0,0.5282461643218994,1.0,1.0,0.0,1.0,-2.885371685028076,2.8853650093078613,6.686911547149066e-06,2.2256200313568115,0.9351662993431092,0.9351662993431092,0.0,125.09547424316406,89.0,52061.8515625,-0.0,1914.2130126953125,1.0,279.1564636230469,282.378173828125,293.3280029296875,296.6833190917969,293.1499938964844,293.1499938964844,278.8500061035156,37206.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752169847488404,1.0,0.0,0.0,3.863619565963745,3.8636457920074463,9.960518809748464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.67626953125,0.0,1793.623779296875,1895.4371337890625,0.0,4087.010009765625,0.9539450407028198,1.0,0.0,3.0,1.0,0.0
12329100,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6668395996094,0.8786291480064392,0.3089733719825744,0.2799227237701416,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.66522216796875,0.9792590737342834,0.4202247560024261,0.3995286226272583,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6654663085937,0.9627270698547364,0.3983383774757385,0.2798818945884704,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6658630371094,0.9339006543159484,0.3665984570980072,0.3489711880683899,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6687316894531,0.8087620139122009,0.2383169680833816,1.08109712600708,283.6651611328125,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9967041015625,283.6566162109375,1.0,0.5222949981689453,1.0,1.0,0.0,1.0,-2.8688533306121826,2.868846893310547,6.610209766222397e-06,2.2127182483673096,0.92524915933609,0.92524915933609,0.0,119.29943084716795,89.0,53043.12890625,-0.0,1859.259521484375,1.0,278.8961181640625,282.2157287597656,293.3756103515625,296.8463134765625,293.1499938964844,293.1499938964844,278.8500061035156,37383.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806622266769408,1.0,0.0,0.0,3.8373422622680655,3.837368488311768,9.8254929525865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.4853515625,0.0,1762.6416015625,1895.4371337890625,0.0,4134.47705078125,0.9481161832809448,1.0,0.0,3.0,1.0,0.0
12329160,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62432861328125,0.8927453756332397,0.3071244060993194,0.2780533134937286,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62420654296875,0.99239844083786,0.4180867075920105,0.3973017036914825,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6242370605469,0.9776803255081176,0.3962624073028564,0.2782760858535766,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.624267578125,0.9509648680686952,0.3647803366184234,0.347045749425888,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6244812011719,0.821077287197113,0.237055554986,1.0744574069976809,283.62420654296875,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9936828613281,283.62359619140625,1.0,0.5162615776062012,1.0,1.0,0.0,1.0,-2.851704835891724,2.851698398590088,6.53107736070524e-06,2.199336290359497,0.9159501194953918,0.9159501194953918,0.0,113.5893096923828,107.0,52988.8515625,-0.0,1804.3358154296875,1.0,278.8568115234375,282.1840209960937,293.37762451171875,296.79595947265625,293.1499938964844,293.1499938964844,278.54998779296875,37549.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817020297050476,1.0,0.0,0.0,3.807316780090332,3.807342767715454,9.672335181676317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.49755859375,0.0,1727.42724609375,1895.4371337890625,0.0,4143.50048828125,0.941512644290924,1.0,0.0,3.0,1.0,0.0
12329220,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4528503417969,0.8841285705566406,0.303438276052475,0.2748295664787292,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4527893066406,0.9852908849716188,0.4138134121894836,0.3933648765087127,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4527893066406,0.9694335460662842,0.3921130299568176,0.2754536271095276,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.45281982421875,0.9416424036026,0.3611451387405395,0.3437040150165558,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4529113769531,0.8141359090805054,0.2345405668020248,1.0635493993759155,283.4527893066406,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9884033203125,283.45269775390625,1.0,0.513309895992279,1.0,1.0,0.0,1.0,-2.822572946548462,2.822566509246826,6.397536253643921e-06,2.176510810852051,0.8945106863975525,0.8945106863975525,0.0,114.00047302246094,125.0,53826.92578125,0.0,1761.13330078125,1.0,278.5572814941406,282.00067138671875,293.42010498046875,296.8950500488281,293.1499938964844,293.1499938964844,278.8500061035156,37948.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874252676963806,1.0,0.0,0.0,3.7361443042755127,3.7361695766448975,9.3140931767266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.69287109375,0.0,1646.05908203125,1895.4371337890625,0.0,4192.92529296875,0.9258286356925964,1.0,0.0,3.0,1.0,0.0
12329280,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4528503417969,0.8841285705566406,0.303438276052475,0.2748295664787292,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4527893066406,0.9852908849716188,0.4138134121894836,0.3933648765087127,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4527893066406,0.9694335460662842,0.3921130299568176,0.2754536271095276,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.45281982421875,0.9416424036026,0.3611451387405395,0.3437040150165558,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4529113769531,0.8141359090805054,0.2345405668020248,1.0635493993759155,283.4527893066406,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9884033203125,283.45269775390625,1.0,0.513309895992279,1.0,1.0,0.0,1.0,-2.822572946548462,2.822566509246826,6.397536253643921e-06,2.176510810852051,0.8945106863975525,0.8945106863975525,0.0,114.00047302246094,125.0,53826.92578125,0.0,1761.13330078125,1.0,278.5572814941406,282.00067138671875,293.42010498046875,296.8950500488281,293.1499938964844,293.1499938964844,278.8500061035156,37948.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874252676963806,1.0,0.0,0.0,3.7361443042755127,3.7361695766448975,9.3140931767266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.69287109375,0.0,1646.05908203125,1895.4371337890625,0.0,4192.92529296875,0.9258286356925964,1.0,0.0,3.0,1.0,0.0
