time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329340,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6729431152344,0.8595211505889893,0.3012874722480774,0.2727247178554535,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.673583984375,0.9595800042152404,0.4109886288642883,0.3905393779277801,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6734924316406,0.9410167336463928,0.3895151019096374,0.2735035121440887,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67333984375,0.9119405150413512,0.3587909042835235,0.3413682579994201,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6722412109375,0.7915844917297363,0.2329269498586654,1.0562864542007446,283.6736145019531,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.99249267578125,283.6771240234375,1.0,0.5154454112052917,1.0,1.0,0.0,1.0,-2.802750825881958,2.8027443885803223,6.307091098278761e-06,2.160810232162476,0.8791942596435547,0.8791942596435547,0.0,120.89592742919922,143.0,52320.62109375,0.0,1763.81005859375,1.0,278.842529296875,282.2506408691406,293.3887634277344,296.7011108398437,293.1499938964844,293.1499938964844,279.1499938964844,37956.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731610417366028,1.0,0.0,0.0,3.662409543991089,3.662434101104736,8.950083838499268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.36865234375,0.0,1561.70654296875,1895.4371337890625,0.0,4068.99755859375,0.9094088673591614,1.0,0.0,3.0,1.0,0.0
12329400,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6729431152344,0.8595211505889893,0.3012874722480774,0.2727247178554535,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.673583984375,0.9595800042152404,0.4109886288642883,0.3905393779277801,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6734924316406,0.9410167336463928,0.3895151019096374,0.2735035121440887,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67333984375,0.9119405150413512,0.3587909042835235,0.3413682579994201,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6722412109375,0.7915844917297363,0.2329269498586654,1.0562864542007446,283.6736145019531,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.99249267578125,283.6771240234375,1.0,0.5154454112052917,1.0,1.0,0.0,1.0,-2.802750825881958,2.8027443885803223,6.307091098278761e-06,2.160810232162476,0.8791942596435547,0.8791942596435547,0.0,120.89592742919922,143.0,52320.62109375,0.0,1763.81005859375,1.0,278.842529296875,282.2506408691406,293.3887634277344,296.7011108398437,293.1499938964844,293.1499938964844,279.1499938964844,37956.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731610417366028,1.0,0.0,0.0,3.662409543991089,3.662434101104736,8.950083838499268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.36865234375,0.0,1561.70654296875,1895.4371337890625,0.0,4068.99755859375,0.9094088673591614,1.0,0.0,3.0,1.0,0.0
12329460,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.92010498046875,0.835352897644043,0.3004764318466186,0.2721496522426605,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208068847656,0.9277228713035583,0.4095856845378876,0.3893509209156036,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206848144531,0.9091668725013732,0.3883382081985473,0.2727876603603363,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205322265625,0.88395756483078,0.3577399551868438,0.340529203414917,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193420410156,0.7681286931037903,0.232382133603096,1.054723024368286,283.9208374023437,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0066833496094,283.9247131347656,1.0,0.5214349031448364,1.0,1.0,0.0,1.0,-2.796872615814209,2.7968664169311523,6.280113211687421e-06,2.156024932861328,0.8674106597900391,0.8674106597900391,0.0,130.9374237060547,161.0,50921.50390625,0.0,1802.726318359375,1.0,279.1415710449219,282.5206604003906,293.4109802246094,296.6206359863281,293.1499938964844,293.1499938964844,279.45001220703125,37794.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586637616157532,1.0,0.0,0.0,3.5944573879241943,3.5944809913635254,8.62104570842348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.69482421875,0.0,1485.470947265625,1895.4371337890625,0.0,3940.665771484375,0.8941766023635864,1.0,0.0,3.0,1.0,0.0
12329520,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.92010498046875,0.835352897644043,0.3004764318466186,0.2721496522426605,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208068847656,0.9277228713035583,0.4095856845378876,0.3893509209156036,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9206848144531,0.9091668725013732,0.3883382081985473,0.2727876603603363,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205322265625,0.88395756483078,0.3577399551868438,0.340529203414917,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193420410156,0.7681286931037903,0.232382133603096,1.054723024368286,283.9208374023437,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0066833496094,283.9247131347656,1.0,0.5214349031448364,1.0,1.0,0.0,1.0,-2.796872615814209,2.7968664169311523,6.280113211687421e-06,2.156024932861328,0.8674106597900391,0.8674106597900391,0.0,130.9374237060547,161.0,50921.50390625,0.0,1802.726318359375,1.0,279.1415710449219,282.5206604003906,293.4109802246094,296.6206359863281,293.1499938964844,293.1499938964844,279.45001220703125,37794.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586637616157532,1.0,0.0,0.0,3.5944573879241943,3.5944809913635254,8.62104570842348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.69482421875,0.0,1485.470947265625,1895.4371337890625,0.0,3940.665771484375,0.8941766023635864,1.0,0.0,3.0,1.0,0.0
12329580,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1661682128906,0.8125820755958557,0.3002724349498749,0.2723246812820434,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1668395996094,0.897533118724823,0.4089161157608032,0.3890699446201324,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.166748046875,0.8815822601318359,0.387849748134613,0.2727133631706238,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16656494140625,0.8580092191696167,0.3573789298534393,0.3405457437038421,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654357910156,0.7466704249382019,0.2324708849191665,1.056849241256714,284.1668701171875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.025390625,284.170654296875,1.0,0.5300392508506775,1.0,1.0,0.0,1.0,-2.799225091934204,2.7992186546325684,6.290404144237982e-06,2.157710552215576,0.8589004278182983,0.8589004278182983,0.0,143.5260009765625,179.0,49603.33203125,0.0,1866.4439697265625,1.0,279.4410095214844,282.7868957519531,293.4378967285156,296.5644836425781,293.1499938964844,293.1499938964844,279.75,37527.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463248252868652,1.0,0.0,0.0,3.53623914718628,3.5362625122070312,8.344043749275443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.3388671875,0.0,1421.3216552734375,1895.4371337890625,0.0,3829.79345703125,0.8810518383979797,1.0,0.0,3.0,1.0,0.0
12329640,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1661682128906,0.8125820755958557,0.3002724349498749,0.2723246812820434,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1668395996094,0.897533118724823,0.4089161157608032,0.3890699446201324,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.166748046875,0.8815822601318359,0.387849748134613,0.2727133631706238,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16656494140625,0.8580092191696167,0.3573789298534393,0.3405457437038421,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654357910156,0.7466704249382019,0.2324708849191665,1.056849241256714,284.1668701171875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.025390625,284.170654296875,1.0,0.5300392508506775,1.0,1.0,0.0,1.0,-2.799225091934204,2.7992186546325684,6.290404144237982e-06,2.157710552215576,0.8589004278182983,0.8589004278182983,0.0,143.5260009765625,179.0,49603.33203125,0.0,1866.4439697265625,1.0,279.4410095214844,282.7868957519531,293.4378967285156,296.5644836425781,293.1499938964844,293.1499938964844,279.75,37527.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463248252868652,1.0,0.0,0.0,3.53623914718628,3.5362625122070312,8.344043749275443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.3388671875,0.0,1421.3216552734375,1895.4371337890625,0.0,3829.79345703125,0.8810518383979797,1.0,0.0,3.0,1.0,0.0
12329700,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3269958496094,0.8010071516036987,0.3002786040306091,0.272537499666214,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291320800781,0.884270429611206,0.4087280333042145,0.3891035616397857,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.32879638671875,0.8687937259674072,0.3877372741699219,0.2727914452552795,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282775878906,0.8461574912071228,0.3573379516601562,0.3407229483127594,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246154785156,0.7369690537452698,0.2326519340276718,1.0587246417999268,284.3292236328125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0351867675781,284.3407897949219,1.0,0.5350086092948914,1.0,1.0,0.0,1.0,-2.8020801544189453,2.8020737171173096,6.303179816313786e-06,2.1598825454711914,0.8563317656517029,0.8563317656517029,0.0,150.61611938476562,179.0,48500.55859375,0.0,1904.7943115234373,1.0,279.6952514648437,282.97332763671875,293.4259948730469,296.43719482421875,293.1499938964844,293.1499938964844,279.75,37353.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387934803962708,1.0,0.0,0.0,3.5114028453826904,3.511425733566284,8.227248144976329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.79833984375,0.0,1394.1126708984375,1895.4371337890625,0.0,3761.46826171875,0.875453770160675,1.0,0.0,3.0,1.0,0.0
12329760,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4039001464844,0.7900426387786865,0.3003867268562317,0.2728978991508484,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4045104980469,0.872056782245636,0.4086584746837616,0.3893037140369415,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044189453125,0.8571414947509766,0.3877387344837188,0.2729930877685547,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4042663574219,0.8354050517082214,0.3574071824550628,0.3410531878471374,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032287597656,0.7281189560890198,0.2329311519861221,1.0612081289291382,284.404541015625,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0454406738281,284.4079284667969,1.0,0.5403250455856323,1.0,1.0,0.0,1.0,-2.806375741958618,2.806369543075561,6.32248020338011e-06,2.163175106048584,0.8534993529319763,0.8534993529319763,0.0,158.0283660888672,182.0,48326.453125,0.0,1947.0626220703125,1.0,279.7406005859375,283.0436096191406,293.4533386230469,296.5035705566406,293.1499938964844,293.1499938964844,280.04998779296875,37194.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355899095535278,1.0,0.0,0.0,3.490381956100464,3.4904046058654785,8.129039201776322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.70556640625,0.0,1371.2802734375,1895.4371337890625,0.0,3732.269775390625,0.8706296682357788,1.0,0.0,3.0,1.0,0.0
12329820,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.777500331401825,0.3007124364376068,0.2734939157962799,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.85819011926651,0.4086686372756958,0.3896234333515167,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.8440275192260742,0.3878751099109649,0.2733197808265686,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8231997489929199,0.3576874136924743,0.3416303992271423,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.7180381417274475,0.233631744980812,1.0658420324325562,284.6278381347656,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0653991699219,284.6305847167969,1.0,0.5470990538597107,1.0,1.0,0.0,1.0,-2.8141329288482666,2.814126491546631,6.357556230796035e-06,2.169189214706421,0.8509801626205444,0.8509801626205444,0.0,167.69798278808594,170.0,47045.0546875,0.0,2005.8812255859373,1.0,280.0401306152344,283.2862243652344,293.45458984375,296.42987060546875,293.1499938964844,293.1499938964844,280.3500061035156,36832.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925781548023224,1.0,0.0,0.0,3.458179235458374,3.4582014083862305,7.979731435625581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.52978515625,0.0,1335.9449462890625,1895.4371337890625,0.0,3642.415283203125,0.8632113933563232,1.0,0.0,3.0,1.0,0.0
12329880,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.777500331401825,0.3007124364376068,0.2734939157962799,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.85819011926651,0.4086686372756958,0.3896234333515167,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.8440275192260742,0.3878751099109649,0.2733197808265686,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8231997489929199,0.3576874136924743,0.3416303992271423,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.7180381417274475,0.233631744980812,1.0658420324325562,284.6278381347656,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0653991699219,284.6305847167969,1.0,0.5470990538597107,1.0,1.0,0.0,1.0,-2.8141329288482666,2.814126491546631,6.357556230796035e-06,2.169189214706421,0.8509801626205444,0.8509801626205444,0.0,167.69798278808594,170.0,47045.0546875,0.0,2005.8812255859373,1.0,280.0401306152344,283.2862243652344,293.45458984375,296.42987060546875,293.1499938964844,293.1499938964844,280.3500061035156,36832.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925781548023224,1.0,0.0,0.0,3.458179235458374,3.4582014083862305,7.979731435625581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.52978515625,0.0,1335.9449462890625,1895.4371337890625,0.0,3642.415283203125,0.8632113933563232,1.0,0.0,3.0,1.0,0.0
12329940,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7776596546173096,0.3012357354164123,0.2739225924015045,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8580424189567566,0.4088983237743377,0.3897944688796997,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8439739942550659,0.3882219493389129,0.2735286355018616,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.823265790939331,0.3581761717796325,0.3420478105545044,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7186425924301147,0.2345361411571502,1.069690823554993,284.8338623046875,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0848388671875,284.8359069824219,1.0,0.54768306016922,1.0,1.0,0.0,1.0,-2.820234537124634,2.820228099822998,6.385303549905075e-06,2.1739602088928223,0.8510908484458923,0.8510908484458923,0.0,168.12222290039062,158.0,45730.34765625,0.0,2017.8306884765625,1.0,280.3398742675781,283.5129699707031,293.4410705566406,296.340087890625,293.1499938964844,293.1499938964844,280.6499938964844,36466.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163417816162108,1.0,0.0,0.0,3.4398159980773926,3.439838171005249,7.895210956121446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.42236328125,0.0,1314.9461669921875,1895.4371337890625,0.0,3555.3603515625,0.8588531613349915,1.0,0.0,3.0,1.0,0.0
12330000,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7776596546173096,0.3012357354164123,0.2739225924015045,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8580424189567566,0.4088983237743377,0.3897944688796997,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8439739942550659,0.3882219493389129,0.2735286355018616,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.823265790939331,0.3581761717796325,0.3420478105545044,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7186425924301147,0.2345361411571502,1.069690823554993,284.8338623046875,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0848388671875,284.8359069824219,1.0,0.54768306016922,1.0,1.0,0.0,1.0,-2.820234537124634,2.820228099822998,6.385303549905075e-06,2.1739602088928223,0.8510908484458923,0.8510908484458923,0.0,168.12222290039062,158.0,45730.34765625,0.0,2017.8306884765625,1.0,280.3398742675781,283.5129699707031,293.4410705566406,296.340087890625,293.1499938964844,293.1499938964844,280.6499938964844,36466.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163417816162108,1.0,0.0,0.0,3.4398159980773926,3.439838171005249,7.895210956121446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.42236328125,0.0,1314.9461669921875,1895.4371337890625,0.0,3555.3603515625,0.8588531613349915,1.0,0.0,3.0,1.0,0.0
12330060,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7849496006965637,0.3017732203006744,0.2742302119731903,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8655519485473633,0.4091473817825317,0.3898456990718841,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8512100577354431,0.3885855674743652,0.2736461758613586,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8302204608917236,0.3586746752262115,0.3423365950584411,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7252520322799683,0.2354443520307541,1.072914958000183,285.0238342285156,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1019592285156,285.0252380371094,1.0,0.5450077056884766,1.0,1.0,0.0,1.0,-2.825031280517578,2.8250248432159424,6.407231012417469e-06,2.177743434906006,0.8536207675933838,0.8536207675933838,0.0,163.16136169433594,146.0,44389.6640625,-0.0,2001.7523193359373,1.0,280.6397399902344,283.72515869140625,293.414306640625,296.2347717285156,293.1499938964844,293.1499938964844,280.95001220703125,36113.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067628383636476,1.0,0.0,0.0,3.4347729682922363,3.4347949028015137,7.872077389947663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.95849609375,0.0,1307.4443359375,1895.4371337890625,0.0,3466.537841796875,0.8574544787406921,1.0,0.0,3.0,1.0,0.0
12330120,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7849496006965637,0.3017732203006744,0.2742302119731903,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8655519485473633,0.4091473817825317,0.3898456990718841,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8512100577354431,0.3885855674743652,0.2736461758613586,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8302204608917236,0.3586746752262115,0.3423365950584411,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7252520322799683,0.2354443520307541,1.072914958000183,285.0238342285156,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1019592285156,285.0252380371094,1.0,0.5450077056884766,1.0,1.0,0.0,1.0,-2.825031280517578,2.8250248432159424,6.407231012417469e-06,2.177743434906006,0.8536207675933838,0.8536207675933838,0.0,163.16136169433594,146.0,44389.6640625,-0.0,2001.7523193359373,1.0,280.6397399902344,283.72515869140625,293.414306640625,296.2347717285156,293.1499938964844,293.1499938964844,280.95001220703125,36113.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067628383636476,1.0,0.0,0.0,3.4347729682922363,3.4347949028015137,7.872077389947663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.95849609375,0.0,1307.4443359375,1895.4371337890625,0.0,3466.537841796875,0.8574544787406921,1.0,0.0,3.0,1.0,0.0
12330180,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.7967506647109985,0.3022344708442688,0.2743566632270813,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.8780714273452759,0.4093115031719208,0.3897013366222381,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.8632649779319763,0.3888686895370483,0.2736212611198425,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.8415411710739136,0.3590751588344574,0.3424180150032043,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.7354010939598083,0.2362289577722549,1.0750577449798584,285.199462890625,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.11572265625,285.2003173828125,1.0,0.54033362865448,1.0,1.0,0.0,1.0,-2.827654838562012,2.827648401260376,6.4193418438662775e-06,2.179859161376953,0.8583940863609314,0.8583940863609314,0.0,155.3842010498047,134.0,43022.7421875,-0.0,1968.5167236328125,1.0,280.93975830078125,283.9244689941406,293.3777770996094,296.11737060546875,293.1499938964844,293.1499938964844,281.25,35785.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967380523681641,1.0,0.0,0.0,3.442159414291382,3.4421815872192383,7.905971983745985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.0244140625,0.0,1312.482177734375,1895.4371337890625,0.0,3373.1591796875,0.8588305711746216,1.0,0.0,3.0,1.0,0.0
12330240,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.7967506647109985,0.3022344708442688,0.2743566632270813,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.8780714273452759,0.4093115031719208,0.3897013366222381,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.8632649779319763,0.3888686895370483,0.2736212611198425,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.8415411710739136,0.3590751588344574,0.3424180150032043,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.7354010939598083,0.2362289577722549,1.0750577449798584,285.199462890625,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.11572265625,285.2003173828125,1.0,0.54033362865448,1.0,1.0,0.0,1.0,-2.827654838562012,2.827648401260376,6.4193418438662775e-06,2.179859161376953,0.8583940863609314,0.8583940863609314,0.0,155.3842010498047,134.0,43022.7421875,-0.0,1968.5167236328125,1.0,280.93975830078125,283.9244689941406,293.3777770996094,296.11737060546875,293.1499938964844,293.1499938964844,281.25,35785.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967380523681641,1.0,0.0,0.0,3.442159414291382,3.4421815872192383,7.905971983745985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.0244140625,0.0,1312.482177734375,1895.4371337890625,0.0,3373.1591796875,0.8588305711746216,1.0,0.0,3.0,1.0,0.0
12330300,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.8040674924850464,0.3024408221244812,0.2743524014949798,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.8859853148460388,0.4093669056892395,0.3895584940910339,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224792480469,0.8709232807159424,0.3889841139316559,0.2735551297664642,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.8487005233764648,0.3592456579208374,0.3423874974250793,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.7416886687278748,0.2365849465131759,1.075790286064148,285.32281494140625,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1215209960937,285.3311767578125,1.0,0.5374997854232788,1.0,1.0,0.0,1.0,-2.828243017196656,2.8282365798950195,6.422127626137808e-06,2.180365085601806,0.8620607256889343,0.8620607256889343,0.0,150.8533172607422,134.0,41868.6015625,-0.0,1947.614501953125,1.0,281.1928405761719,284.0743103027344,293.33404541015625,295.9593811035156,293.1499938964844,293.1499938964844,281.25,35619.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894585967063904,1.0,0.0,0.0,3.4499402046203613,3.4499623775482178,7.941754347484675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.46142578125,0.0,1319.086669921875,1895.4371337890625,0.0,3305.14404296875,0.860464334487915,1.0,0.0,3.0,1.0,0.0
12330360,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36358642578125,0.8124293088912964,0.3026934564113617,0.2744073867797851,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636779785156,0.8953219652175903,0.4094636142253876,0.3894674777984619,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636779785156,0.8800235986709595,0.3891445100307464,0.2735337018966675,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.857228696346283,0.3594505488872528,0.342397540807724,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36346435546875,0.7491243481636047,0.2369595468044281,1.0765876770019531,285.3636779785156,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.1272277832031,285.36407470703125,1.0,0.534454882144928,1.0,1.0,0.0,1.0,-2.8291444778442383,2.8291380405426025,6.42632994640735e-06,2.1811089515686035,0.8652771711349487,0.8652771711349487,0.0,145.92523193359375,122.0,41635.51953125,-0.0,1925.2884521484373,1.0,281.239990234375,284.113525390625,293.3330383300781,295.990234375,293.1499938964844,293.1499938964844,281.54998779296875,35485.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862245082855225,1.0,0.0,0.0,3.4608712196350098,3.460893392562866,7.992160249159497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.5888671875,0.0,1329.1051025390625,1895.4371337890625,0.0,3274.88232421875,0.8627481460571289,1.0,0.0,3.0,1.0,0.0
12330420,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.8310905694961548,0.3031757771968841,0.2744393348693847,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.9187017679214478,0.4096350073814392,0.389208436012268,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.9019563794136048,0.3894422054290771,0.273429811000824,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8781086802482605,0.3598325550556183,0.3423396944999695,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.7673230171203613,0.237669751048088,1.077815055847168,285.51861572265625,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1370849609375,285.5186462402344,1.0,0.5278480052947998,1.0,1.0,0.0,1.0,-2.830152988433838,2.830146551132202,6.431171186704887e-06,2.182004451751709,0.874164879322052,0.874164879322052,0.0,135.46121215820312,110.0,40229.96484375,-0.0,1876.4017333984373,1.0,281.5401306152344,284.2942199707031,293.2810363769531,295.8545227050781,293.1499938964844,293.1499938964844,281.8500061035156,35216.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752305507659912,1.0,0.0,0.0,3.489701986312866,3.4897243976593018,8.125872454911587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.7109375,0.0,1356.4287109375,1895.4371337890625,0.0,3171.868408203125,0.868951678276062,1.0,0.0,3.0,1.0,0.0
12330480,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.8310905694961548,0.3031757771968841,0.2744393348693847,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.9187017679214478,0.4096350073814392,0.389208436012268,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.9019563794136048,0.3894422054290771,0.273429811000824,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8781086802482605,0.3598325550556183,0.3423396944999695,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.7673230171203613,0.237669751048088,1.077815055847168,285.51861572265625,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1370849609375,285.5186462402344,1.0,0.5278480052947998,1.0,1.0,0.0,1.0,-2.830152988433838,2.830146551132202,6.431171186704887e-06,2.182004451751709,0.874164879322052,0.874164879322052,0.0,135.46121215820312,110.0,40229.96484375,-0.0,1876.4017333984373,1.0,281.5401306152344,284.2942199707031,293.2810363769531,295.8545227050781,293.1499938964844,293.1499938964844,281.8500061035156,35216.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752305507659912,1.0,0.0,0.0,3.489701986312866,3.4897243976593018,8.125872454911587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.7109375,0.0,1356.4287109375,1895.4371337890625,0.0,3171.868408203125,0.868951678276062,1.0,0.0,3.0,1.0,0.0
12330540,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.8551061749458313,0.3036898374557495,0.2744753956794739,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.9505979418754578,0.40983846783638,0.3889531791210174,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.9328011870384216,0.3897720575332641,0.2733294367790222,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.9054735898971558,0.3602347075939178,0.3422740995883941,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66668701171875,0.7913274765014648,0.2383745014667511,1.0788923501968384,285.6667175292969,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1456604003906,285.6664428710937,1.0,0.520794153213501,1.0,1.0,0.0,1.0,-2.8309848308563232,2.8309783935546875,6.435255727410549e-06,2.182783603668213,0.8849831819534302,0.8849831819534302,0.0,124.40266418457033,98.0,38802.15625,-0.0,1824.3341064453125,1.0,281.8404846191406,284.4688415527344,293.2218933105469,295.71044921875,293.1499938964844,293.1499938964844,282.1499938964844,34979.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636910319328308,1.0,0.0,0.0,3.527399778366089,3.5274224281311035,8.302381502289791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.583984375,0.0,1393.6231689453125,1895.4371337890625,0.0,3063.626220703125,0.8771717548370361,1.0,0.0,3.0,1.0,0.0
12330600,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.8551061749458313,0.3036898374557495,0.2744753956794739,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.9505979418754578,0.40983846783638,0.3889531791210174,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.9328011870384216,0.3897720575332641,0.2733294367790222,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.9054735898971558,0.3602347075939178,0.3422740995883941,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66668701171875,0.7913274765014648,0.2383745014667511,1.0788923501968384,285.6667175292969,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1456604003906,285.6664428710937,1.0,0.520794153213501,1.0,1.0,0.0,1.0,-2.8309848308563232,2.8309783935546875,6.435255727410549e-06,2.182783603668213,0.8849831819534302,0.8849831819534302,0.0,124.40266418457033,98.0,38802.15625,-0.0,1824.3341064453125,1.0,281.8404846191406,284.4688415527344,293.2218933105469,295.71044921875,293.1499938964844,293.1499938964844,282.1499938964844,34979.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636910319328308,1.0,0.0,0.0,3.527399778366089,3.5274224281311035,8.302381502289791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.583984375,0.0,1393.6231689453125,1895.4371337890625,0.0,3063.626220703125,0.8771717548370361,1.0,0.0,3.0,1.0,0.0
12330660,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097229003906,0.8882879614830017,0.3042415082454681,0.2745305299758911,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.9861002564430236,0.4100823998451233,0.3887200951576233,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.9715543389320374,0.3901366591453552,0.2732422053813934,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.9453855752944946,0.3606688976287842,0.3422222137451172,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80975341796875,0.8219032287597656,0.2390825152397155,1.079908847808838,285.8096923828125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1531982421875,285.8091735839844,1.0,0.5134616494178772,1.0,1.0,0.0,1.0,-2.8318257331848145,2.8318192958831787,6.43942667011288e-06,2.183590173721313,0.8976762890815735,0.8976762890815735,0.0,112.98851776123048,101.0,37348.2421875,-0.0,1770.5321044921875,1.0,282.140869140625,284.6390380859375,293.156005859375,295.5581359863281,293.1499938964844,293.1499938964844,282.45001220703125,34777.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515191674232483,1.0,0.0,0.0,3.5726592540740967,3.5726821422576904,8.516800562574645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.013671875,0.0,1439.8592529296875,1895.4371337890625,0.0,2949.501708984375,0.8871268630027771,1.0,0.0,3.0,1.0,0.0
12330720,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097229003906,0.8882879614830017,0.3042415082454681,0.2745305299758911,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.9861002564430236,0.4100823998451233,0.3887200951576233,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.9715543389320374,0.3901366591453552,0.2732422053813934,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.9453855752944946,0.3606688976287842,0.3422222137451172,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80975341796875,0.8219032287597656,0.2390825152397155,1.079908847808838,285.8096923828125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1531982421875,285.8091735839844,1.0,0.5134616494178772,1.0,1.0,0.0,1.0,-2.8318257331848145,2.8318192958831787,6.43942667011288e-06,2.183590173721313,0.8976762890815735,0.8976762890815735,0.0,112.98851776123048,101.0,37348.2421875,-0.0,1770.5321044921875,1.0,282.140869140625,284.6390380859375,293.156005859375,295.5581359863281,293.1499938964844,293.1499938964844,282.45001220703125,34777.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515191674232483,1.0,0.0,0.0,3.5726592540740967,3.5726821422576904,8.516800562574645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.013671875,0.0,1439.8592529296875,1895.4371337890625,0.0,2949.501708984375,0.8871268630027771,1.0,0.0,3.0,1.0,0.0
12330780,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.9071504473686218,0.3048096299171448,0.2748522162437439,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.9990000128746032,0.4104373157024383,0.3867206275463104,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.9889705777168274,0.3905197978019714,0.2733628749847412,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.9659584760665894,0.3611190319061279,0.3424487113952636,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.8378477692604065,0.2397780269384384,1.0821188688278198,285.9495849609375,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.15966796875,285.9486694335937,1.0,0.5104013681411743,1.0,1.0,0.0,1.0,-2.831322193145752,2.831315755844116,6.438508080464089e-06,2.183825731277466,0.9122204780578612,0.9122204780578612,0.0,107.93145751953124,119.0,35858.359375,-0.0,1746.3006591796875,1.0,282.4413146972656,284.8064880371094,293.0839233398437,295.3981628417969,293.1499938964844,293.1499938964844,282.1499938964844,34609.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386156558990479,1.0,0.0,0.0,3.624162197113037,3.624185800552368,8.764125141169643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.80029296875,0.0,1494.28173828125,1895.4371337890625,0.0,2828.78369140625,0.8985293507575989,1.0,0.0,3.0,1.0,0.0
12330840,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.9071504473686218,0.3048096299171448,0.2748522162437439,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.9990000128746032,0.4104373157024383,0.3867206275463104,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.9889705777168274,0.3905197978019714,0.2733628749847412,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.9659584760665894,0.3611190319061279,0.3424487113952636,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.8378477692604065,0.2397780269384384,1.0821188688278198,285.9495849609375,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.15966796875,285.9486694335937,1.0,0.5104013681411743,1.0,1.0,0.0,1.0,-2.831322193145752,2.831315755844116,6.438508080464089e-06,2.183825731277466,0.9122204780578612,0.9122204780578612,0.0,107.93145751953124,119.0,35858.359375,-0.0,1746.3006591796875,1.0,282.4413146972656,284.8064880371094,293.0839233398437,295.3981628417969,293.1499938964844,293.1499938964844,282.1499938964844,34609.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386156558990479,1.0,0.0,0.0,3.624162197113037,3.624185800552368,8.764125141169643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.80029296875,0.0,1494.28173828125,1895.4371337890625,0.0,2828.78369140625,0.8985293507575989,1.0,0.0,3.0,1.0,0.0
12330900,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034362792969,0.9055750966072084,0.3045854866504669,0.2749431133270263,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.801513671875,0.9990000128746032,0.4103246927261352,0.3881666958332062,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017883300781,0.987585425376892,0.3902116417884826,0.2733713388442993,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80224609375,0.9643478393554688,0.3609409928321838,0.3425287008285522,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055419921875,0.8367605209350586,0.2398402541875839,1.0832431316375732,285.80133056640625,284.95001220703125,294.8572692871094,290.098388671875,294.8590393066406,297.1598815917969,285.7904663085937,1.0,0.5118573904037476,1.0,1.0,0.0,1.0,-2.836178541183472,2.836172103881836,6.459618361986941e-06,2.187119245529175,0.9164791107177734,0.9164791107177734,0.0,108.50802612304688,119.0,36862.04296875,-0.0,1755.6021728515625,1.0,282.1988830566406,284.63427734375,293.13720703125,295.594482421875,293.1499938964844,293.1499938964844,282.1499938964844,34689.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471041321754456,1.0,0.0,0.0,3.6485812664031982,3.648605108261109,8.882626048034581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.47021484375,0.0,1521.792724609375,1895.4371337890625,0.0,2908.155029296875,0.9040058255195618,1.0,0.0,3.0,1.0,0.0
12330960,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.8917460441589355,0.3037784993648529,0.27458056807518,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.9889988303184508,0.4093904495239258,0.3885439932346344,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.9747583866119384,0.389330118894577,0.2730356752872467,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.9493417739868164,0.3602620363235473,0.342240422964096,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72662353515625,0.8255546689033508,0.2395110428333282,1.0832489728927612,285.7251892089844,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.156005859375,285.72125244140625,1.0,0.5142310857772827,1.0,1.0,0.0,1.0,-2.835477828979492,2.8354713916778564,6.457121799030574e-06,2.186894416809082,0.9208431839942932,0.9208431839942932,0.0,112.15508270263672,137.0,36876.03515625,-0.0,1772.1414794921875,1.0,282.1576538085937,284.5650634765625,293.1142578125,295.5528869628906,293.1499938964844,293.1499938964844,281.8500061035156,34789.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536824584007263,1.0,0.0,0.0,3.670265197753906,3.670289278030396,8.988520221464569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.72998046875,0.0,1546.7216796875,1895.4371337890625,0.0,2969.77294921875,0.9089583158493042,1.0,0.0,3.0,1.0,0.0
12331020,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47283935546875,0.8534587621688843,0.3011091947555542,0.2729663252830505,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.9483566284179688,0.4064994752407074,0.3866362571716308,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.9304431676864624,0.3864836990833282,0.2716688215732574,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.9039804339408876,0.3578874468803406,0.3408147990703583,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.7914969325065613,0.2379714995622635,1.080013394355774,285.4720458984375,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1402282714844,285.4677124023437,1.0,0.5206648707389832,1.0,1.0,0.0,1.0,-2.824002504348755,2.823996067047119,6.405547992471838e-06,2.1783106327056885,0.9258331060409546,0.9258331060409546,0.0,124.2328643798828,155.0,37764.87109375,-0.0,1812.6121826171875,1.0,281.8578796386719,284.2997436523437,293.0541687011719,295.5716857910156,293.1499938964844,293.1499938964844,281.54998779296875,35065.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718245625495911,1.0,0.0,0.0,3.705934524536133,3.705958843231201,9.164077710011044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.59912109375,0.0,1589.1951904296875,1895.4371337890625,0.0,3139.925537109375,0.9171410799026488,1.0,0.0,3.0,1.0,0.0
12331080,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47283935546875,0.8534587621688843,0.3011091947555542,0.2729663252830505,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.9483566284179688,0.4064994752407074,0.3866362571716308,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.9304431676864624,0.3864836990833282,0.2716688215732574,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.9039804339408876,0.3578874468803406,0.3408147990703583,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.7914969325065613,0.2379714995622635,1.080013394355774,285.4720458984375,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1402282714844,285.4677124023437,1.0,0.5206648707389832,1.0,1.0,0.0,1.0,-2.824002504348755,2.823996067047119,6.405547992471838e-06,2.1783106327056885,0.9258331060409546,0.9258331060409546,0.0,124.2328643798828,155.0,37764.87109375,-0.0,1812.6121826171875,1.0,281.8578796386719,284.2997436523437,293.0541687011719,295.5716857910156,293.1499938964844,293.1499938964844,281.54998779296875,35065.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718245625495911,1.0,0.0,0.0,3.705934524536133,3.705958843231201,9.164077710011044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.59912109375,0.0,1589.1951904296875,1895.4371337890625,0.0,3139.925537109375,0.9171410799026488,1.0,0.0,3.0,1.0,0.0
12331140,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.8179213404655457,0.2975844144821167,0.2705878615379333,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.9017253518104552,0.4027111232280731,0.3839071393013,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.8863146901130676,0.3827117085456848,0.2696645259857178,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.8639867305755615,0.3545871078968048,0.3385467231273651,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.7568932771682739,0.2355655133724212,1.0731794834136963,285.21337890625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1178283691406,285.2089538574219,1.0,0.5281972289085388,1.0,1.0,0.0,1.0,-2.8045220375061035,2.804515838623047,6.317932275123894e-06,2.163491725921631,0.9273260235786438,0.9273260235786438,0.0,139.77529907226562,173.0,38513.1484375,-0.0,1856.79638671875,1.0,281.55767822265625,284.0316772460937,292.9588928222656,295.5291748046875,293.1499938964844,293.1499938964844,281.25,35379.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867241740226746,1.0,0.0,0.0,3.729936599731445,3.729961395263672,9.283167514695378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.4892578125,0.0,1619.193115234375,1895.4371337890625,0.0,3279.55908203125,0.922735869884491,1.0,0.0,3.0,1.0,0.0
