time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331200,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.8179213404655457,0.2975844144821167,0.2705878615379333,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.9017253518104552,0.4027111232280731,0.3839071393013,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.8863146901130676,0.3827117085456848,0.2696645259857178,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.8639867305755615,0.3545871078968048,0.3385467231273651,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.7568932771682739,0.2355655133724212,1.0731794834136963,285.21337890625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1178283691406,285.2089538574219,1.0,0.5281972289085388,1.0,1.0,0.0,1.0,-2.8045220375061035,2.804515838623047,6.317932275123894e-06,2.163491725921631,0.9273260235786438,0.9273260235786438,0.0,139.77529907226562,173.0,38513.1484375,-0.0,1856.79638671875,1.0,281.55767822265625,284.0316772460937,292.9588928222656,295.5291748046875,293.1499938964844,293.1499938964844,281.25,35379.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867241740226746,1.0,0.0,0.0,3.729936599731445,3.729961395263672,9.283167514695378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.4892578125,0.0,1619.193115234375,1895.4371337890625,0.0,3279.55908203125,0.922735869884491,1.0,0.0,3.0,1.0,0.0
12331260,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7851389050483704,0.293555200099945,0.2677669823169708,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.865743100643158,0.3983379900455475,0.380641758441925,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8514742255210876,0.378359854221344,0.2672650814056396,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8315291404724121,0.3506943583488464,0.3357293605804443,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7288486361503601,0.2325732707977295,1.0637948513031006,284.95263671875,284.95001220703125,294.52105712890625,289.8121337890625,294.5231018066406,297.0924072265625,284.9481506347656,1.0,0.536064624786377,1.0,1.0,0.0,1.0,-2.779663562774658,2.7796573638916016,6.206797479535453e-06,2.144486427307129,0.9253228902816772,0.9253228902816772,0.0,156.9851531982422,176.0,39137.296875,-0.0,1899.773193359375,1.0,281.2575378417969,283.7635498046875,292.8580322265625,295.467529296875,293.1499938964844,293.1499938964844,280.95001220703125,35714.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898551881313324,1.0,0.0,0.0,3.7415504455566406,3.741575241088867,9.341067652712808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.36572265625,0.0,1635.239990234375,1895.4371337890625,0.0,3390.081787109375,0.9255627989768982,1.0,0.0,3.0,1.0,0.0
12331320,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7851389050483704,0.293555200099945,0.2677669823169708,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.865743100643158,0.3983379900455475,0.380641758441925,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8514742255210876,0.378359854221344,0.2672650814056396,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8315291404724121,0.3506943583488464,0.3357293605804443,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7288486361503601,0.2325732707977295,1.0637948513031006,284.95263671875,284.95001220703125,294.52105712890625,289.8121337890625,294.5231018066406,297.0924072265625,284.9481506347656,1.0,0.536064624786377,1.0,1.0,0.0,1.0,-2.779663562774658,2.7796573638916016,6.206797479535453e-06,2.144486427307129,0.9253228902816772,0.9253228902816772,0.0,156.9851531982422,176.0,39137.296875,-0.0,1899.773193359375,1.0,281.2575378417969,283.7635498046875,292.8580322265625,295.467529296875,293.1499938964844,293.1499938964844,280.95001220703125,35714.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898551881313324,1.0,0.0,0.0,3.7415504455566406,3.741575241088867,9.341067652712808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.36572265625,0.0,1635.239990234375,1895.4371337890625,0.0,3390.081787109375,0.9255627989768982,1.0,0.0,3.0,1.0,0.0
12331380,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.7643718123435974,0.2892032861709595,0.264426976442337,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.690185546875,0.8443045020103455,0.3935561180114746,0.3767516613006592,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.830878734588623,0.3736137747764587,0.2644121050834656,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.8116397857666016,0.3463970422744751,0.3322888612747192,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917724609375,0.7108854651451111,0.22918501496315,1.0514720678329468,284.69012451171875,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0662536621094,284.6855163574219,1.0,0.5393520593643188,1.0,1.0,0.0,1.0,-2.748607635498047,2.7486014366149902,6.069257324270438e-06,2.120703220367432,0.9198073744773864,0.9198073744773864,0.0,168.84083557128906,164.0,39627.7109375,-0.0,1907.03955078125,1.0,280.9574890136719,283.4957275390625,292.7580261230469,295.3983154296875,293.1499938964844,293.1499938964844,280.6499938964844,36067.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083378314971924,1.0,0.0,0.0,3.740124940872192,3.740149974822998,9.333950856671436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.69189453125,0.0,1636.2884521484375,1895.4371337890625,0.0,3481.17138671875,0.9254740476608276,1.0,0.0,3.0,1.0,0.0
12331440,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.7643718123435974,0.2892032861709595,0.264426976442337,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.690185546875,0.8443045020103455,0.3935561180114746,0.3767516613006592,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.830878734588623,0.3736137747764587,0.2644121050834656,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.8116397857666016,0.3463970422744751,0.3322888612747192,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917724609375,0.7108854651451111,0.22918501496315,1.0514720678329468,284.69012451171875,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0662536621094,284.6855163574219,1.0,0.5393520593643188,1.0,1.0,0.0,1.0,-2.748607635498047,2.7486014366149902,6.069257324270438e-06,2.120703220367432,0.9198073744773864,0.9198073744773864,0.0,168.84083557128906,164.0,39627.7109375,-0.0,1907.03955078125,1.0,280.9574890136719,283.4957275390625,292.7580261230469,295.3983154296875,293.1499938964844,293.1499938964844,280.6499938964844,36067.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083378314971924,1.0,0.0,0.0,3.740124940872192,3.740149974822998,9.333950856671436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.69189453125,0.0,1636.2884521484375,1895.4371337890625,0.0,3481.17138671875,0.9254740476608276,1.0,0.0,3.0,1.0,0.0
12331500,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5150146484375,0.7593833804130554,0.2869727909564972,0.2625759541988373,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126342773437,0.8393598794937134,0.3910738229751587,0.3745792806148529,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5129699707031,0.8260380625724792,0.3711583912372589,0.2628258168697357,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.8066308498382568,0.3441589474678039,0.3303396105766296,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.7060226202011108,0.2274069786071777,1.0442041158676147,284.512451171875,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0536193847656,284.49932861328125,1.0,0.5380915403366089,1.0,1.0,0.0,1.0,-2.730792999267578,2.7307870388031006,5.991028046992142e-06,2.1070475578308105,0.915168821811676,0.915168821811676,0.0,170.89195251464844,164.0,40306.16796875,-0.0,1888.9393310546875,1.0,280.6989440917969,283.300048828125,292.7323913574219,295.4618225097656,293.1499938964844,293.1499938964844,280.6499938964844,36264.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149444699287416,1.0,0.0,0.0,3.734428882598877,3.7344539165496826,9.305542789661558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.5634765625,0.0,1631.17236328125,1895.4371337890625,0.0,3542.431884765625,0.924292802810669,1.0,0.0,3.0,1.0,0.0
12331560,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267272949219,0.7564901113510132,0.2846757769584656,0.2605451941490173,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259033203125,0.8366602063179016,0.3885021805763244,0.3722031414508819,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.426025390625,0.8233348727226257,0.3686175346374511,0.2610870003700256,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4262084960937,0.8037717938423157,0.3418377637863159,0.3281978368759155,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4275207519531,0.7031337022781372,0.2255632281303405,1.03616201877594,284.42584228515625,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0410461425781,284.4211730957031,1.0,0.5355981588363647,1.0,1.0,0.0,1.0,-2.7111709117889404,2.711165189743042,5.905377747694729e-06,2.09197211265564,0.910757541656494,0.910757541656494,0.0,171.0230712890625,152.0,39977.51171875,-0.0,1859.3692626953125,1.0,280.657470703125,283.2284851074219,292.6580505371094,295.3211669921875,293.1499938964844,293.1499938964844,280.3500061035156,36447.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916632115840912,1.0,0.0,0.0,3.7247164249420166,3.724741220474243,9.25720144095976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.830078125,0.0,1621.307861328125,1895.4371337890625,0.0,3558.045654296875,0.9222680330276488,1.0,0.0,3.0,1.0,0.0
12331620,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636962890625,0.755040168762207,0.2800637483596802,0.2563570141792297,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1628723144531,0.8358462452888489,0.3832696080207824,0.3672415316104889,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1629943847656,0.8224035501480103,0.3634651005268097,0.2574725747108459,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631774902344,0.8028170466423035,0.3371131420135498,0.3237057328224182,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644897460937,0.7015795111656189,0.2218208909034729,1.0191344022750854,284.1628112792969,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.01776123046875,284.1581726074219,1.0,0.5279391407966614,1.0,1.0,0.0,1.0,-2.6699743270874023,2.669968366622925,5.7274833125120495e-06,2.0602848529815674,0.8982065916061401,0.8982065916061401,0.0,167.36695861816406,140.0,40204.6796875,-0.0,1780.5345458984375,1.0,280.35772705078125,282.964599609375,292.5569152832031,295.2353515625,293.1499938964844,293.1499938964844,280.6499938964844,36862.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923608124256134,1.0,0.0,0.0,3.69395923614502,3.693983793258667,9.104948617277842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.06982421875,0.0,1589.1585693359375,1895.4371337890625,0.0,3622.41845703125,0.9156570434570312,1.0,0.0,3.0,1.0,0.0
12331680,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636962890625,0.755040168762207,0.2800637483596802,0.2563570141792297,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1628723144531,0.8358462452888489,0.3832696080207824,0.3672415316104889,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1629943847656,0.8224035501480103,0.3634651005268097,0.2574725747108459,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631774902344,0.8028170466423035,0.3371131420135498,0.3237057328224182,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644897460937,0.7015795111656189,0.2218208909034729,1.0191344022750854,284.1628112792969,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.01776123046875,284.1581726074219,1.0,0.5279391407966614,1.0,1.0,0.0,1.0,-2.6699743270874023,2.669968366622925,5.7274833125120495e-06,2.0602848529815674,0.8982065916061401,0.8982065916061401,0.0,167.36695861816406,140.0,40204.6796875,-0.0,1780.5345458984375,1.0,280.35772705078125,282.964599609375,292.5569152832031,295.2353515625,293.1499938964844,293.1499938964844,280.6499938964844,36862.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923608124256134,1.0,0.0,0.0,3.69395923614502,3.693983793258667,9.104948617277842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.06982421875,0.0,1589.1585693359375,1895.4371337890625,0.0,3622.41845703125,0.9156570434570312,1.0,0.0,3.0,1.0,0.0
12331740,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869873046875,0.7594609260559082,0.2769091427326202,0.2528421282768249,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28692626953125,0.8410162329673767,0.3793245553970337,0.3628440201282501,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869567871094,0.8273921608924866,0.3597255051136017,0.2543416917324066,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869567871094,0.8080815672874451,0.3335433006286621,0.3196989297866821,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870483398437,0.7056201696395874,0.2189241051673889,1.0035548210144043,284.28692626953125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.00555419921875,284.28619384765625,1.0,0.5182006359100342,1.0,1.0,0.0,1.0,-2.6331560611724854,2.633150577545166,5.570511802943656e-06,2.031825065612793,0.8891505002975464,0.8891505002975464,0.0,159.61007690429688,128.0,38106.37109375,-0.0,1691.6981201171875,1.0,280.6423645019531,283.13104248046875,292.3626708984375,294.8453674316406,293.1499938964844,293.1499938964844,280.95001220703125,36968.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040405750274658,1.0,0.0,0.0,3.6582345962524414,3.6582589149475098,8.929690693548764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.0498046875,0.0,1549.6099853515625,1895.4371337890625,0.0,3441.21875,0.9077587127685548,1.0,0.0,3.0,1.0,0.0
12331800,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869873046875,0.7594609260559082,0.2769091427326202,0.2528421282768249,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28692626953125,0.8410162329673767,0.3793245553970337,0.3628440201282501,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869567871094,0.8273921608924866,0.3597255051136017,0.2543416917324066,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869567871094,0.8080815672874451,0.3335433006286621,0.3196989297866821,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870483398437,0.7056201696395874,0.2189241051673889,1.0035548210144043,284.28692626953125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.00555419921875,284.28619384765625,1.0,0.5182006359100342,1.0,1.0,0.0,1.0,-2.6331560611724854,2.633150577545166,5.570511802943656e-06,2.031825065612793,0.8891505002975464,0.8891505002975464,0.0,159.61007690429688,128.0,38106.37109375,-0.0,1691.6981201171875,1.0,280.6423645019531,283.13104248046875,292.3626708984375,294.8453674316406,293.1499938964844,293.1499938964844,280.95001220703125,36968.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040405750274658,1.0,0.0,0.0,3.6582345962524414,3.6582589149475098,8.929690693548764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.0498046875,0.0,1549.6099853515625,1895.4371337890625,0.0,3441.21875,0.9077587127685548,1.0,0.0,3.0,1.0,0.0
12331860,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422912597656,0.7703640460968018,0.2750906348228454,0.2506153285503387,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4423522949219,0.8527000546455383,0.3767174184322357,0.3597507178783417,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4423217773437,0.8386441469192505,0.3573495149612427,0.2522181272506714,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4423217773437,0.8193203210830688,0.3312159776687622,0.3168818354606628,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422302246094,0.715428352355957,0.2170647978782653,0.9923977255821228,284.4423522949219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.005126953125,284.44219970703125,1.0,0.50786954164505,1.0,1.0,0.0,1.0,-2.6074118614196777,2.6074063777923584,5.462203262140974e-06,2.0120017528533936,0.8799266219139099,0.8799266219139099,0.0,149.01272583007812,116.0,36089.41015625,-0.0,1607.90185546875,1.0,280.9416809082031,283.3233337402344,292.2422180175781,294.5802001953125,293.1499938964844,293.1499938964844,281.25,37052.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806054592132568,1.0,0.0,0.0,3.619123697280884,3.619147539138794,8.739772283661296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.14111328125,0.0,1506.8990478515625,1895.4371337890625,0.0,3222.254638671875,0.8990963697433472,1.0,0.0,3.0,1.0,0.0
12331920,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422912597656,0.7703640460968018,0.2750906348228454,0.2506153285503387,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4423522949219,0.8527000546455383,0.3767174184322357,0.3597507178783417,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4423217773437,0.8386441469192505,0.3573495149612427,0.2522181272506714,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4423217773437,0.8193203210830688,0.3312159776687622,0.3168818354606628,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422302246094,0.715428352355957,0.2170647978782653,0.9923977255821228,284.4423522949219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.005126953125,284.44219970703125,1.0,0.50786954164505,1.0,1.0,0.0,1.0,-2.6074118614196777,2.6074063777923584,5.462203262140974e-06,2.0120017528533936,0.8799266219139099,0.8799266219139099,0.0,149.01272583007812,116.0,36089.41015625,-0.0,1607.90185546875,1.0,280.9416809082031,283.3233337402344,292.2422180175781,294.5802001953125,293.1499938964844,293.1499938964844,281.25,37052.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806054592132568,1.0,0.0,0.0,3.619123697280884,3.619147539138794,8.739772283661296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.14111328125,0.0,1506.8990478515625,1895.4371337890625,0.0,3222.254638671875,0.8990963697433472,1.0,0.0,3.0,1.0,0.0
12331980,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046447753906,0.7862305641174316,0.2738967835903168,0.2490178793668747,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.8696891069412231,0.3748103380203247,0.3573829233646393,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.854884684085846,0.3556409478187561,0.2506128847599029,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047058105469,0.8346708416938782,0.3295440673828125,0.3147437572479248,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045227050781,0.7285964488983154,0.2158298045396804,0.98419588804245,284.604736328125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.010986328125,284.6048889160156,1.0,0.4974520802497864,1.0,1.0,0.0,1.0,-2.588289737701416,2.5882842540740967,5.382598828873597e-06,1.997354745864868,0.8710422515869141,0.8710422515869141,0.0,137.28546142578125,104.0,34151.7265625,-0.0,1529.6392822265625,1.0,281.2413330078125,283.5204772949219,292.1460876464844,294.35968017578125,293.1499938964844,293.1499938964844,281.54998779296875,37099.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580566048622131,1.0,0.0,0.0,3.578143835067749,3.578167200088501,8.542969567315595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.298828125,0.0,1462.7496337890625,1895.4371337890625,0.0,3010.77978515625,0.8900027871131897,1.0,0.0,3.0,1.0,0.0
12332040,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046447753906,0.7862305641174316,0.2738967835903168,0.2490178793668747,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.8696891069412231,0.3748103380203247,0.3573829233646393,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.854884684085846,0.3556409478187561,0.2506128847599029,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047058105469,0.8346708416938782,0.3295440673828125,0.3147437572479248,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045227050781,0.7285964488983154,0.2158298045396804,0.98419588804245,284.604736328125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.010986328125,284.6048889160156,1.0,0.4974520802497864,1.0,1.0,0.0,1.0,-2.588289737701416,2.5882842540740967,5.382598828873597e-06,1.997354745864868,0.8710422515869141,0.8710422515869141,0.0,137.28546142578125,104.0,34151.7265625,-0.0,1529.6392822265625,1.0,281.2413330078125,283.5204772949219,292.1460876464844,294.35968017578125,293.1499938964844,293.1499938964844,281.54998779296875,37099.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580566048622131,1.0,0.0,0.0,3.578143835067749,3.578167200088501,8.542969567315595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.298828125,0.0,1462.7496337890625,1895.4371337890625,0.0,3010.77978515625,0.8900027871131897,1.0,0.0,3.0,1.0,0.0
12332100,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.7957875728607178,0.2734167277812958,0.2483205944299698,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.8800642490386963,0.3739959895610809,0.356332927942276,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.8648414015769958,0.3549147248268127,0.249898076057434,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.8439185619354248,0.3288363218307495,0.3137988746166229,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.7363946437835693,0.2153490483760833,0.9807396531105042,284.72900390625,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.01495361328125,284.73834228515625,1.0,0.4922560453414917,1.0,1.0,0.0,1.0,-2.580041646957397,2.580036401748657,5.348489594325656e-06,1.991059422492981,0.8672297596931458,0.8672297596931458,0.0,131.29408264160156,104.0,32747.4296875,-0.0,1492.1168212890625,1.0,281.4964904785156,283.67803955078125,292.0735778808594,294.15753173828125,293.1499938964844,293.1499938964844,281.54998779296875,37101.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447805047035217,1.0,0.0,0.0,3.556990385055542,3.557013750076294,8.442258945251524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.16796875,0.0,1440.162841796875,1895.4371337890625,0.0,2886.41064453125,0.8853386640548706,1.0,0.0,3.0,1.0,0.0
12332160,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8067742586135864,0.2730477154254913,0.2477562129497528,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.8921153545379639,0.3732960224151611,0.3554228842258453,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.8765093088150024,0.3543049097061157,0.2492902278900146,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.8547664284706116,0.3282341063022613,0.3129803538322449,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7455090284347534,0.2149678915739059,0.97780442237854,284.7703857421875,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0198059082031,284.7707214355469,1.0,0.4871001839637756,1.0,1.0,0.0,1.0,-2.573028087615967,2.5730226039886475,5.31958448846126e-06,1.985713481903076,0.8625092506408691,0.8625092506408691,0.0,125.18954467773438,92.0,32266.8828125,-0.0,1455.9619140625,1.0,281.5410461425781,283.7196044921875,292.0518493652344,294.1496276855469,293.1499938964844,293.1499938964844,281.8500061035156,37120.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363744020462036,1.0,0.0,0.0,3.5362389087677,3.536262035369873,8.344042043972877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.39306640625,0.0,1418.3739013671875,1895.4371337890625,0.0,2807.86083984375,0.880699634552002,1.0,0.0,3.0,1.0,0.0
12332220,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8309751749038696,0.2724142372608185,0.2467069923877716,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9224268794059752,0.3720251619815826,0.3537137508392334,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9048026204109192,0.3532192707061767,0.2481537759304046,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8815560936927795,0.3271505832672119,0.3114500045776367,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7681803107261658,0.2143429219722747,0.972573220729828,284.9371643066406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0298767089844,284.9376525878906,1.0,0.4768395125865936,1.0,1.0,0.0,1.0,-2.560222148895264,2.5602169036865234,5.267054802970961e-06,1.9759738445281985,0.8543378710746765,0.8543378710746765,0.0,113.01652526855467,80.0,30423.337890625,-0.0,1385.9573974609375,1.0,281.8405456542969,283.9190979003906,291.9549255371094,293.9404602050781,293.1499938964844,293.1499938964844,282.1499938964844,37125.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147301077842712,1.0,0.0,0.0,3.49406361579895,3.494086503982544,8.146197956193646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.56494140625,0.0,1374.5633544921875,1895.4371337890625,0.0,2606.81884765625,0.8713400959968567,1.0,0.0,3.0,1.0,0.0
12332280,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8309751749038696,0.2724142372608185,0.2467069923877716,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9224268794059752,0.3720251619815826,0.3537137508392334,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9048026204109192,0.3532192707061767,0.2481537759304046,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8815560936927795,0.3271505832672119,0.3114500045776367,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7681803107261658,0.2143429219722747,0.972573220729828,284.9371643066406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0298767089844,284.9376525878906,1.0,0.4768395125865936,1.0,1.0,0.0,1.0,-2.560222148895264,2.5602169036865234,5.267054802970961e-06,1.9759738445281985,0.8543378710746765,0.8543378710746765,0.0,113.01652526855467,80.0,30423.337890625,-0.0,1385.9573974609375,1.0,281.8405456542969,283.9190979003906,291.9549255371094,293.9404602050781,293.1499938964844,293.1499938964844,282.1499938964844,37125.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147301077842712,1.0,0.0,0.0,3.49406361579895,3.494086503982544,8.146197956193646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.56494140625,0.0,1374.5633544921875,1895.4371337890625,0.0,2606.81884765625,0.8713400959968567,1.0,0.0,3.0,1.0,0.0
12332340,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.8628504276275635,0.2719335854053497,0.245803028345108,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.9636501669883728,0.370928943157196,0.3521796464920044,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.946138083934784,0.352323979139328,0.2471579015254974,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.918735682964325,0.3262268304824829,0.3100807666778564,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7993627190589905,0.2138806879520416,0.9681314826011658,285.1045227050781,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0403137207031,285.1051330566406,1.0,0.4666535258293152,1.0,1.0,0.0,1.0,-2.549112796783448,2.549107551574707,5.221723313297844e-06,1.9675376415252688,0.8465464115142822,0.8465464115142822,0.0,100.86750793457033,68.0,28614.8125,-0.0,1318.874267578125,1.0,282.14013671875,284.1185913085937,291.855712890625,293.731201171875,293.1499938964844,293.1499938964844,282.45001220703125,37116.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924284338951111,1.0,0.0,0.0,3.4521172046661377,3.452139616012573,7.951780389703345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.265625,0.0,1331.856689453125,1895.4371337890625,0.0,2402.41162109375,0.8620375990867615,1.0,0.0,3.0,1.0,0.0
12332400,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.8628504276275635,0.2719335854053497,0.245803028345108,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.9636501669883728,0.370928943157196,0.3521796464920044,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.946138083934784,0.352323979139328,0.2471579015254974,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.918735682964325,0.3262268304824829,0.3100807666778564,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7993627190589905,0.2138806879520416,0.9681314826011658,285.1045227050781,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0403137207031,285.1051330566406,1.0,0.4666535258293152,1.0,1.0,0.0,1.0,-2.549112796783448,2.549107551574707,5.221723313297844e-06,1.9675376415252688,0.8465464115142822,0.8465464115142822,0.0,100.86750793457033,68.0,28614.8125,-0.0,1318.874267578125,1.0,282.14013671875,284.1185913085937,291.855712890625,293.731201171875,293.1499938964844,293.1499938964844,282.45001220703125,37116.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924284338951111,1.0,0.0,0.0,3.4521172046661377,3.452139616012573,7.951780389703345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.265625,0.0,1331.856689453125,1895.4371337890625,0.0,2402.41162109375,0.8620375990867615,1.0,0.0,3.0,1.0,0.0
12332460,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.9057022333145142,0.2715663313865661,0.2450514882802963,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.9990000128746032,0.3700438141822815,0.3464197814464569,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.99056875705719,0.3515588939189911,0.2462951242923736,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.9682480692863464,0.3254170417785644,0.3088736236095428,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.8365856409072876,0.2135283797979354,0.9644485712051392,285.271484375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.050537109375,285.271484375,1.0,0.4562929272651672,1.0,1.0,0.0,1.0,-2.5341243743896484,2.534119129180908,5.161530225450406e-06,1.9564875364303589,0.8391481637954712,0.8391481637954712,0.0,89.55944061279297,86.0,26813.17578125,-0.0,1251.3489990234375,1.0,282.439697265625,284.31671142578125,291.756103515625,293.5232849121094,293.1499938964844,293.1499938964844,282.75,37096.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690871953964233,1.0,0.0,0.0,3.410807847976685,3.410829782485962,7.762610607642273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.60595703125,0.0,1290.6492919921875,1895.4371337890625,0.0,2192.736572265625,0.8528844118118286,1.0,0.0,3.0,1.0,0.0
12332520,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.9057022333145142,0.2715663313865661,0.2450514882802963,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.9990000128746032,0.3700438141822815,0.3464197814464569,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.99056875705719,0.3515588939189911,0.2462951242923736,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.9682480692863464,0.3254170417785644,0.3088736236095428,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.8365856409072876,0.2135283797979354,0.9644485712051392,285.271484375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.050537109375,285.271484375,1.0,0.4562929272651672,1.0,1.0,0.0,1.0,-2.5341243743896484,2.534119129180908,5.161530225450406e-06,1.9564875364303589,0.8391481637954712,0.8391481637954712,0.0,89.55944061279297,86.0,26813.17578125,-0.0,1251.3489990234375,1.0,282.439697265625,284.31671142578125,291.756103515625,293.5232849121094,293.1499938964844,293.1499938964844,282.75,37096.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690871953964233,1.0,0.0,0.0,3.410807847976685,3.410829782485962,7.762610607642273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.60595703125,0.0,1290.6492919921875,1895.4371337890625,0.0,2192.736572265625,0.8528844118118286,1.0,0.0,3.0,1.0,0.0
12332580,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.908986508846283,0.2712406814098358,0.2447186112403869,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.9990000128746032,0.3706374168395996,0.3425033986568451,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.9929592609405518,0.3508592247962951,0.2457716017961502,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.9710690975189208,0.3246676623821258,0.3081187307834625,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8391636610031128,0.2132484465837478,0.9629420638084412,285.4346618652344,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0601806640625,285.43585205078125,1.0,0.4553185999393463,1.0,1.0,0.0,1.0,-2.5259101390838623,2.525904893875122,5.127221356815426e-06,1.9496819972991943,0.8320658802986145,0.8320658802986145,0.0,88.54320526123047,104.0,25063.171875,-0.0,1236.78857421875,1.0,282.7392578125,284.51324462890625,291.6558837890625,293.3143310546875,293.1499938964844,293.1499938964844,283.04998779296875,37074.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441845536231995,1.0,0.0,0.0,3.370180606842041,3.37020230293274,7.57878694912506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.04052734375,0.0,1250.9912109375,1895.4371337890625,0.0,1975.3544921875,0.8438978791236877,1.0,0.0,3.0,1.0,0.0
12332640,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.908986508846283,0.2712406814098358,0.2447186112403869,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.9990000128746032,0.3706374168395996,0.3425033986568451,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.9929592609405518,0.3508592247962951,0.2457716017961502,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.9710690975189208,0.3246676623821258,0.3081187307834625,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8391636610031128,0.2132484465837478,0.9629420638084412,285.4346618652344,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0601806640625,285.43585205078125,1.0,0.4553185999393463,1.0,1.0,0.0,1.0,-2.5259101390838623,2.525904893875122,5.127221356815426e-06,1.9496819972991943,0.8320658802986145,0.8320658802986145,0.0,88.54320526123047,104.0,25063.171875,-0.0,1236.78857421875,1.0,282.7392578125,284.51324462890625,291.6558837890625,293.3143310546875,293.1499938964844,293.1499938964844,283.04998779296875,37074.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441845536231995,1.0,0.0,0.0,3.370180606842041,3.37020230293274,7.57878694912506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.04052734375,0.0,1250.9912109375,1895.4371337890625,0.0,1975.3544921875,0.8438978791236877,1.0,0.0,3.0,1.0,0.0
12332700,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578308105469,0.9027113914489746,0.2710940241813659,0.2446077913045883,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.9990000128746032,0.3703196048736572,0.3490223288536072,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594787597656,0.9877371788024902,0.3505371809005737,0.2455609142780304,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9646700024604796,0.3243184387683868,0.3078137040138244,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.8340831995010376,0.2131320983171463,0.9625764489173888,285.55987548828125,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0647277832031,285.5700988769531,1.0,0.4574882388114929,1.0,1.0,0.0,1.0,-2.5325405597686768,2.532535552978516,5.154113750904799e-06,1.9547723531723025,0.8292379975318909,0.8292379975318909,0.0,89.9791259765625,104.0,23915.765625,-0.0,1251.1015625,1.0,282.990234375,284.6750183105469,291.5815124511719,293.1265563964844,293.1499938964844,293.1499938964844,283.04998779296875,37040.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289406657218933,1.0,0.0,0.0,3.35017204284668,3.350193500518799,7.489064159926784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.86767578125,0.0,1231.625732421875,1895.4371337890625,0.0,1846.19970703125,0.8395045399665833,1.0,0.0,3.0,1.0,0.0
12332760,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.8866647481918335,0.270987331867218,0.2446644753217697,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.9879879951477052,0.3694878816604614,0.3507080674171448,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.9723972678184508,0.3502602279186249,0.2454848438501358,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.9465948939323424,0.3240036368370056,0.3076727092266083,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6074523925781,0.8206449151039124,0.2130254954099655,0.9628496170043944,285.6078796386719,286.1282653808594,293.1997985839844,288.67578125,293.2021484375,297.0692138671875,285.6088256835937,1.0,0.4606942236423492,1.0,1.0,0.0,1.0,-2.5354628562927246,2.5354576110839844,5.1664460443134885e-06,1.9572482109069824,0.8256428837776184,0.8256428837776184,0.0,93.69109344482422,122.0,23569.560546875,-0.0,1270.3546142578125,1.0,283.0386962890625,284.72637939453125,291.5649108886719,293.1279296875,293.1499938964844,293.1499938964844,283.1499938964844,37025.375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188557386398315,1.0,0.0,0.0,3.331327676773072,3.331348896026612,7.405050155284698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.0361328125,0.0,1213.691650390625,1895.4371337890625,0.0,1762.616943359375,0.8332960605621338,1.0,0.0,3.0,1.0,0.0
12332820,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.8460902571678162,0.2702450752258301,0.2445909231901168,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.9419769644737244,0.3677619695663452,0.3495705723762512,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.9233378171920776,0.3491958975791931,0.2452006936073303,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.8975380063056946,0.3229457437992096,0.3072706162929535,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65966796875,0.7829217314720154,0.2124672979116439,0.9630532264709472,285.6596069335937,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0738830566406,285.6593322753906,1.0,0.4689381122589111,1.0,1.0,0.0,1.0,-2.532686471939087,2.5326812267303467,5.155532107892213e-06,1.9553041458129885,0.8172516822814941,0.8172516822814941,0.0,105.35698699951172,140.0,22690.38671875,-0.0,1317.64892578125,1.0,283.1457824707031,284.802734375,291.52752685546875,293.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,36732.96484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061281800270081,1.0,0.0,0.0,3.2711050510406494,3.271125555038452,7.139738045225386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.08642578125,0.0,1155.986572265625,1895.4371337890625,0.0,1659.447265625,0.8184332847595215,1.0,0.0,3.0,1.0,0.0
12332880,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.8460902571678162,0.2702450752258301,0.2445909231901168,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.9419769644737244,0.3677619695663452,0.3495705723762512,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.9233378171920776,0.3491958975791931,0.2452006936073303,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.8975380063056946,0.3229457437992096,0.3072706162929535,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65966796875,0.7829217314720154,0.2124672979116439,0.9630532264709472,285.6596069335937,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0738830566406,285.6593322753906,1.0,0.4689381122589111,1.0,1.0,0.0,1.0,-2.532686471939087,2.5326812267303467,5.155532107892213e-06,1.9553041458129885,0.8172516822814941,0.8172516822814941,0.0,105.35698699951172,140.0,22690.38671875,-0.0,1317.64892578125,1.0,283.1457824707031,284.802734375,291.52752685546875,293.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,36732.96484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061281800270081,1.0,0.0,0.0,3.2711050510406494,3.271125555038452,7.139738045225386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.08642578125,0.0,1155.986572265625,1895.4371337890625,0.0,1659.447265625,0.8184332847595215,1.0,0.0,3.0,1.0,0.0
12332940,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512451171875,0.8104137182235718,0.268844723701477,0.2440405339002609,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.651123046875,0.894720196723938,0.3657262921333313,0.3483348786830902,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.651123046875,0.8793275356292725,0.3474801182746887,0.2445548623800277,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.8568823933601379,0.3213126361370086,0.3064576089382171,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.7483775019645691,0.2114354372024536,0.9617626667022704,285.6510925292969,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.07330322265625,285.6503295898437,1.0,0.4788007736206054,1.0,1.0,0.0,1.0,-2.527240753173828,2.527235507965088,5.133624199515907e-06,1.951218843460083,0.8066043257713318,0.8066043257713318,0.0,119.983642578125,158.0,22140.591796875,-0.0,1373.824462890625,1.0,283.1498413085937,284.8102722167969,291.48260498046875,292.9984436035156,293.1499938964844,293.1499938964844,283.1499938964844,36207.41015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022725939750671,1.0,0.0,0.0,3.187041521072388,3.187061548233032,6.777488579245983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.5478515625,0.0,1077.877197265625,1895.4371337890625,0.0,1628.73388671875,0.7989723086357117,1.0,0.0,3.0,1.0,0.0
12333000,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512451171875,0.8104137182235718,0.268844723701477,0.2440405339002609,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.651123046875,0.894720196723938,0.3657262921333313,0.3483348786830902,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.651123046875,0.8793275356292725,0.3474801182746887,0.2445548623800277,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.8568823933601379,0.3213126361370086,0.3064576089382171,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.7483775019645691,0.2114354372024536,0.9617626667022704,285.6510925292969,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.07330322265625,285.6503295898437,1.0,0.4788007736206054,1.0,1.0,0.0,1.0,-2.527240753173828,2.527235507965088,5.133624199515907e-06,1.951218843460083,0.8066043257713318,0.8066043257713318,0.0,119.983642578125,158.0,22140.591796875,-0.0,1373.824462890625,1.0,283.1498413085937,284.8102722167969,291.48260498046875,292.9984436035156,293.1499938964844,293.1499938964844,283.1499938964844,36207.41015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022725939750671,1.0,0.0,0.0,3.187041521072388,3.187061548233032,6.777488579245983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.5478515625,0.0,1077.877197265625,1895.4371337890625,0.0,1628.73388671875,0.7989723086357117,1.0,0.0,3.0,1.0,0.0
