time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333060,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.7773475646972656,0.2670340240001678,0.2431214749813079,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.8584392070770264,0.3633916676044464,0.3468612432479858,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.8445905447006226,0.3453425765037536,0.2436176836490631,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.8243904113769531,0.3192745149135589,0.3052809536457062,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.643798828125,0.7206607460975647,0.2100360989570617,0.9589980840682985,285.64361572265625,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0691223144531,285.6430969238281,1.0,0.4893699586391449,1.0,1.0,0.0,1.0,-2.5185067653656006,2.5185015201568604,5.098358087707311e-06,1.944549560546875,0.7942607402801514,0.7942607402801514,0.0,136.4412841796875,146.0,21571.43359375,-0.0,1433.357177734375,1.0,283.1499938964844,284.820068359375,291.405517578125,292.8944091796875,293.1499938964844,293.1499938964844,283.1499938964844,35556.9296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984984874725342,1.0,0.0,0.0,3.086392879486084,3.086411714553833,6.356173685162503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.60595703125,0.0,989.07275390625,1895.4371337890625,0.0,1598.9234619140625,0.7757996320724487,1.0,0.0,3.0,1.0,0.0
12333120,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.7773475646972656,0.2670340240001678,0.2431214749813079,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.8584392070770264,0.3633916676044464,0.3468612432479858,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.8445905447006226,0.3453425765037536,0.2436176836490631,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.8243904113769531,0.3192745149135589,0.3052809536457062,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.643798828125,0.7206607460975647,0.2100360989570617,0.9589980840682985,285.64361572265625,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0691223144531,285.6430969238281,1.0,0.4893699586391449,1.0,1.0,0.0,1.0,-2.5185067653656006,2.5185015201568604,5.098358087707311e-06,1.944549560546875,0.7942607402801514,0.7942607402801514,0.0,136.4412841796875,146.0,21571.43359375,-0.0,1433.357177734375,1.0,283.1499938964844,284.820068359375,291.405517578125,292.8944091796875,293.1499938964844,293.1499938964844,283.1499938964844,35556.9296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984984874725342,1.0,0.0,0.0,3.086392879486084,3.086411714553833,6.356173685162503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.60595703125,0.0,989.07275390625,1895.4371337890625,0.0,1598.9234619140625,0.7757996320724487,1.0,0.0,3.0,1.0,0.0
12333180,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402282714844,0.7658429741859436,0.2650794386863708,0.2416247427463531,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.8462833762168884,0.3609161078929901,0.344804435968399,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.8330209255218506,0.3430320620536804,0.2422153353691101,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.8130122423171997,0.3170458078384399,0.3034636676311493,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402893066406,0.7103627920150757,0.2084443122148513,0.9532078504562378,285.64013671875,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0635681152344,285.6397399902344,1.0,0.4907764494419098,1.0,1.0,0.0,1.0,-2.503418445587158,2.503413438796997,5.0376470426272135e-06,1.9329872131347656,0.7803825736045837,0.7803825736045837,0.0,142.23480224609375,134.0,20962.32421875,-0.0,1438.6171875,1.0,283.1499938964844,284.8348999023437,291.3191223144531,292.7726745605469,293.1499938964844,293.1499938964844,283.1499938964844,34825.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692048192024231,1.0,0.0,0.0,2.972186803817749,2.9722046852111816,5.894480636925437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.66796875,0.0,894.5694580078125,1895.4371337890625,0.0,1548.5726318359375,0.7496454119682312,1.0,0.0,3.0,1.0,0.0
12333240,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402282714844,0.7658429741859436,0.2650794386863708,0.2416247427463531,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.8462833762168884,0.3609161078929901,0.344804435968399,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.8330209255218506,0.3430320620536804,0.2422153353691101,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.8130122423171997,0.3170458078384399,0.3034636676311493,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402893066406,0.7103627920150757,0.2084443122148513,0.9532078504562378,285.64013671875,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0635681152344,285.6397399902344,1.0,0.4907764494419098,1.0,1.0,0.0,1.0,-2.503418445587158,2.503413438796997,5.0376470426272135e-06,1.9329872131347656,0.7803825736045837,0.7803825736045837,0.0,142.23480224609375,134.0,20962.32421875,-0.0,1438.6171875,1.0,283.1499938964844,284.8348999023437,291.3191223144531,292.7726745605469,293.1499938964844,293.1499938964844,283.1499938964844,34825.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692048192024231,1.0,0.0,0.0,2.972186803817749,2.9722046852111816,5.894480636925437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.66796875,0.0,894.5694580078125,1895.4371337890625,0.0,1548.5726318359375,0.7496454119682312,1.0,0.0,3.0,1.0,0.0
12333300,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7645555734634399,0.264110118150711,0.2407613694667816,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8449761867523193,0.3596708178520202,0.3436430990695953,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.831780195236206,0.3418688774108886,0.2414139956235885,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8117095828056335,0.3159142136573791,0.3024109899997711,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7090813517570496,0.2076302766799926,0.9496248364448548,285.6419677734375,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.06085205078125,285.6419372558594,1.0,0.4894850254058838,1.0,1.0,0.0,1.0,-2.4944546222686768,2.494449615478516,5.001665613235673e-06,1.926072120666504,0.7729352116584778,0.7729352116584778,0.0,142.1917724609375,134.0,20633.158203125,-0.0,1426.8804931640625,1.0,283.1499938964844,284.8470458984375,291.2767944335937,292.7099914550781,293.1499938964844,293.1499938964844,283.1499938964844,34267.21484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877509951591492,1.0,0.0,0.0,2.903468132019043,2.9034855365753174,5.625064432024374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.61962890625,0.0,840.093994140625,1895.4371337890625,0.0,1515.459228515625,0.7366250157356262,1.0,0.0,3.0,1.0,0.0
12333360,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7651782631874084,0.2631557583808899,0.2398624271154403,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.8456934690475464,0.3584301173686981,0.3424339592456817,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.8324844837188721,0.3407115042209625,0.240578144788742,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.812375545501709,0.3147832155227661,0.301305741071701,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7096071243286133,0.2068175822496414,0.9457899928092957,285.6416931152344,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0583190917969,285.6415710449219,1.0,0.4872274398803711,1.0,1.0,0.0,1.0,-2.484982967376709,2.484977960586548,4.9637696974969e-06,1.9187551736831665,0.7651141285896301,0.7651141285896301,0.0,140.821533203125,122.0,20332.11328125,-0.0,1408.94580078125,1.0,283.1499938964844,284.8558959960937,291.2369384765625,292.6504821777344,293.1499938964844,293.1499938964844,283.1499938964844,34037.53125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829131245613098,1.0,0.0,0.0,2.846407890319824,2.8464248180389404,5.406143941399932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.0966796875,0.0,797.9725341796875,1895.4371337890625,0.0,1478.604248046875,0.7210023999214172,1.0,0.0,3.0,1.0,0.0
12333420,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.7708388566970825,0.2613023519515991,0.238003596663475,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500549316406,0.8518115282058716,0.3559780716896057,0.339925467967987,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500549316406,0.8383743762969971,0.338430792093277,0.2388426661491394,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500549316406,0.8181264400482178,0.3125417530536651,0.2989958822727203,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.7146660685539246,0.2052159905433654,0.9376645684242249,285.6500549316406,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0539855957031,285.6502990722656,1.0,0.4806323647499084,1.0,1.0,0.0,1.0,-2.465113878250122,2.46510910987854,4.884709142061183e-06,1.903383016586304,0.748653769493103,0.748653769493103,0.0,135.25454711914062,110.0,19694.376953125,-0.0,1360.4066162109375,1.0,283.1499938964844,284.88427734375,291.1640319824219,292.5361328125,293.1499938964844,293.1499938964844,283.1499938964844,33196.8515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719372868537903,1.0,0.0,0.0,2.7108402252197266,2.710855722427368,4.903443482362491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.94775390625,0.0,702.216064453125,1895.4371337890625,0.0,1396.71875,0.6903055310249329,1.0,0.0,3.0,1.0,0.0
12333480,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.7708388566970825,0.2613023519515991,0.238003596663475,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500549316406,0.8518115282058716,0.3559780716896057,0.339925467967987,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500549316406,0.8383743762969971,0.338430792093277,0.2388426661491394,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500549316406,0.8181264400482178,0.3125417530536651,0.2989958822727203,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.7146660685539246,0.2052159905433654,0.9376645684242249,285.6500549316406,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0539855957031,285.6502990722656,1.0,0.4806323647499084,1.0,1.0,0.0,1.0,-2.465113878250122,2.46510910987854,4.884709142061183e-06,1.903383016586304,0.748653769493103,0.748653769493103,0.0,135.25454711914062,110.0,19694.376953125,-0.0,1360.4066162109375,1.0,283.1499938964844,284.88427734375,291.1640319824219,292.5361328125,293.1499938964844,293.1499938964844,283.1499938964844,33196.8515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719372868537903,1.0,0.0,0.0,2.7108402252197266,2.710855722427368,4.903443482362491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.94775390625,0.0,702.216064453125,1895.4371337890625,0.0,1396.71875,0.6903055310249329,1.0,0.0,3.0,1.0,0.0
12333540,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661682128906,0.7814938426017761,0.2595269381999969,0.2361208349466323,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.8632901906967163,0.3535774052143097,0.3373642861843109,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.8493592143058777,0.336207628250122,0.2370726317167282,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.666259765625,0.8285167813301086,0.3103424906730652,0.2966242134571075,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.7236745953559875,0.2036624699831009,0.929271936416626,285.66632080078125,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0506286621094,285.6669616699219,1.0,0.4721638858318329,1.0,1.0,0.0,1.0,-2.444715976715088,2.444711208343506,4.804179752682103e-06,1.88757848739624,0.7312059998512268,0.7312059998512268,0.0,127.20259857177734,98.0,19065.80859375,-0.0,1301.5833740234375,1.0,283.1499938964844,284.9215087890625,291.1009216308594,292.4316711425781,293.1499938964844,293.1499938964844,283.1499938964844,32302.193359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598895192146301,1.0,0.0,0.0,2.5673635005950928,2.567378044128418,4.398130499794206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.95263671875,0.0,609.810302734375,1895.4371337890625,0.0,1309.7374267578125,0.6580030918121338,1.0,0.0,3.0,1.0,0.0
12333600,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661682128906,0.7814938426017761,0.2595269381999969,0.2361208349466323,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.8632901906967163,0.3535774052143097,0.3373642861843109,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.8493592143058777,0.336207628250122,0.2370726317167282,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.666259765625,0.8285167813301086,0.3103424906730652,0.2966242134571075,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.7236745953559875,0.2036624699831009,0.929271936416626,285.66632080078125,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0506286621094,285.6669616699219,1.0,0.4721638858318329,1.0,1.0,0.0,1.0,-2.444715976715088,2.444711208343506,4.804179752682103e-06,1.88757848739624,0.7312059998512268,0.7312059998512268,0.0,127.20259857177734,98.0,19065.80859375,-0.0,1301.5833740234375,1.0,283.1499938964844,284.9215087890625,291.1009216308594,292.4316711425781,293.1499938964844,293.1499938964844,283.1499938964844,32302.193359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598895192146301,1.0,0.0,0.0,2.5673635005950928,2.567378044128418,4.398130499794206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.95263671875,0.0,609.810302734375,1895.4371337890625,0.0,1309.7374267578125,0.6580030918121338,1.0,0.0,3.0,1.0,0.0
12333660,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907043457031,0.7969468832015991,0.2578315138816833,0.2342540621757507,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.8801314830780029,0.3512378334999084,0.3348002731800079,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.8655277490615845,0.3340511322021484,0.2353045344352722,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.8434378504753113,0.3081958889961242,0.294241726398468,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905212402344,0.736291229724884,0.2021659910678863,0.92085063457489,285.6908874511719,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0482788085937,285.6919250488281,1.0,0.4625195562839508,1.0,1.0,0.0,1.0,-2.424288749694824,2.4242842197418213,4.724198333860841e-06,1.8717361688613887,0.7129235863685608,0.7129235863685608,0.0,117.67720794677734,86.0,18480.376953125,-0.0,1237.55126953125,1.0,283.1499938964844,284.972412109375,291.04791259765625,292.3399963378906,293.1499938964844,293.1499938964844,283.1499938964844,31352.333984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647527813911438,1.0,0.0,0.0,2.4179553985595703,2.41796875,3.901125467109523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.2060546875,0.0,522.8062133789062,1895.4371337890625,0.0,1223.8363037109375,0.6245640516281128,1.0,0.0,3.0,1.0,0.0
12333720,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907043457031,0.7969468832015991,0.2578315138816833,0.2342540621757507,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.8801314830780029,0.3512378334999084,0.3348002731800079,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.8655277490615845,0.3340511322021484,0.2353045344352722,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.8434378504753113,0.3081958889961242,0.294241726398468,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905212402344,0.736291229724884,0.2021659910678863,0.92085063457489,285.6908874511719,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0482788085937,285.6919250488281,1.0,0.4625195562839508,1.0,1.0,0.0,1.0,-2.424288749694824,2.4242842197418213,4.724198333860841e-06,1.8717361688613887,0.7129235863685608,0.7129235863685608,0.0,117.67720794677734,86.0,18480.376953125,-0.0,1237.55126953125,1.0,283.1499938964844,284.972412109375,291.04791259765625,292.3399963378906,293.1499938964844,293.1499938964844,283.1499938964844,31352.333984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647527813911438,1.0,0.0,0.0,2.4179553985595703,2.41796875,3.901125467109523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.2060546875,0.0,522.8062133789062,1895.4371337890625,0.0,1223.8363037109375,0.6245640516281128,1.0,0.0,3.0,1.0,0.0
12333780,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.817151665687561,0.2562127113342285,0.2324232757091522,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.9031446576118468,0.3489614427089691,0.3322602212429046,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.8879263997077942,0.3319625854492187,0.2335575819015503,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236328125,0.8641939163208008,0.3061040639877319,0.2918753921985626,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.753675103187561,0.2007272839546203,0.9125221371650696,285.7237243652344,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0467834472656,285.7251892089844,1.0,0.4521108269691467,1.0,1.0,0.0,1.0,-2.404090166091919,2.404085636138916,4.6457789721898735e-06,1.856062293052673,0.6938803195953369,0.6938803195953369,0.0,107.28230285644533,74.0,17887.23828125,-0.0,1171.2344970703125,1.0,283.1499938964844,285.03240966796875,291.002197265625,292.2566833496094,293.1499938964844,293.1499938964844,283.1499938964844,30351.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352999806404114,1.0,0.0,0.0,2.264358758926392,2.264370918273926,3.4212428090540925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.2548828125,0.0,442.6236877441406,1895.4371337890625,0.0,1142.39794921875,0.5904160737991333,1.0,0.0,3.0,1.0,0.0
12333840,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.817151665687561,0.2562127113342285,0.2324232757091522,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.9031446576118468,0.3489614427089691,0.3322602212429046,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.8879263997077942,0.3319625854492187,0.2335575819015503,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236328125,0.8641939163208008,0.3061040639877319,0.2918753921985626,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.753675103187561,0.2007272839546203,0.9125221371650696,285.7237243652344,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0467834472656,285.7251892089844,1.0,0.4521108269691467,1.0,1.0,0.0,1.0,-2.404090166091919,2.404085636138916,4.6457789721898735e-06,1.856062293052673,0.6938803195953369,0.6938803195953369,0.0,107.28230285644533,74.0,17887.23828125,-0.0,1171.2344970703125,1.0,283.1499938964844,285.03240966796875,291.002197265625,292.2566833496094,293.1499938964844,293.1499938964844,283.1499938964844,30351.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352999806404114,1.0,0.0,0.0,2.264358758926392,2.264370918273926,3.4212428090540925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.2548828125,0.0,442.6236877441406,1895.4371337890625,0.0,1142.39794921875,0.5904160737991333,1.0,0.0,3.0,1.0,0.0
12333900,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.8288594484329224,0.2554323375225067,0.2315240949392318,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456970214844,0.9184926748275756,0.3478483557701111,0.3310033679008484,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.901980757713318,0.330945074558258,0.2326948940753936,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.8774807453155518,0.305079847574234,0.2907025218009949,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449645996094,0.7648705840110779,0.2000298649072647,0.9084115028381348,285.7457275390625,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0463256835937,285.7477722167969,1.0,0.4466999173164367,1.0,1.0,0.0,1.0,-2.394116163253784,2.394111394882202,4.607300525094615e-06,1.848319172859192,0.6841410994529724,0.6841410994529724,0.0,101.87761688232422,74.0,17570.783203125,-0.0,1137.7685546875,1.0,283.1499938964844,285.0694274902344,290.98077392578125,292.2157897949219,293.1499938964844,293.1499938964844,283.1499938964844,29645.294921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291658282279968,1.0,0.0,0.0,2.179877758026123,2.179889440536499,3.170718514411419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.10693359375,0.0,401.6849365234375,1895.4371337890625,0.0,1102.9287109375,0.5742903351783752,1.0,0.0,3.0,1.0,0.0
12333960,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650451660156,0.8425270318984985,0.2546715438365936,0.2306414395570755,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.937340497970581,0.3467526137828827,0.3297612965106964,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.9195640087127686,0.3299459218978882,0.2318441122770309,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.8932375311851501,0.3040706813335418,0.2895419001579284,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646789550781,0.7782798409461975,0.19934743642807,0.9043553471565248,285.765380859375,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.04608154296875,285.7673034667969,1.0,0.4411809146404266,1.0,1.0,0.0,1.0,-2.3842740058898926,2.3842694759368896,4.569491920847213e-06,1.84067702293396,0.6741975545883179,0.6741975545883179,0.0,96.37197875976562,62.0,17285.615234375,-0.0,1104.30615234375,1.0,283.1499938964844,285.10223388671875,290.9608459472656,292.177978515625,293.1499938964844,293.1499938964844,283.1499938964844,29295.3984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230335235595703,1.0,0.0,0.0,2.108505249023437,2.108516454696656,2.966489489608648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.42626953125,0.0,370.2481384277344,1895.4371337890625,0.0,1064.4293212890625,0.5560130476951599,1.0,0.0,3.0,1.0,0.0
12334020,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8797784447669983,0.253210961818695,0.2289186269044876,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.9809005856513976,0.3446163833141327,0.3273163437843323,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.9658219218254088,0.3280059993267059,0.2301734536886215,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.9376490712165833,0.3020999729633331,0.2872533202171325,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.8134381175041199,0.1980282217264175,0.8963958024978638,285.8160400390625,287.309814453125,292.2469482421875,287.9857177734375,292.2487487792969,297.0460205078125,285.81842041015625,1.0,0.4298766553401947,1.0,1.0,0.0,1.0,-2.364948272705078,2.364943742752075,4.495713255892042e-06,1.82566499710083,0.6539996862411499,0.6539996862411499,0.0,85.1531753540039,65.0,16673.54296875,-0.0,1037.7259521484375,1.0,283.1499938964844,285.18212890625,290.9229431152344,292.1023254394531,293.1499938964844,293.1499938964844,283.1499938964844,28183.201171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610464870929718,1.0,0.0,0.0,1.952419400215149,1.9524295330047607,2.543546315791901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.39892578125,0.0,306.2248840332031,1895.4371337890625,0.0,988.6187744140624,0.5218202471733093,1.0,0.0,3.0,1.0,0.0
12334080,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8797784447669983,0.253210961818695,0.2289186269044876,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.9809005856513976,0.3446163833141327,0.3273163437843323,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.9658219218254088,0.3280059993267059,0.2301734536886215,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.9376490712165833,0.3020999729633331,0.2872533202171325,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.8134381175041199,0.1980282217264175,0.8963958024978638,285.8160400390625,287.309814453125,292.2469482421875,287.9857177734375,292.2487487792969,297.0460205078125,285.81842041015625,1.0,0.4298766553401947,1.0,1.0,0.0,1.0,-2.364948272705078,2.364943742752075,4.495713255892042e-06,1.82566499710083,0.6539996862411499,0.6539996862411499,0.0,85.1531753540039,65.0,16673.54296875,-0.0,1037.7259521484375,1.0,283.1499938964844,285.18212890625,290.9229431152344,292.1023254394531,293.1499938964844,293.1499938964844,283.1499938964844,28183.201171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610464870929718,1.0,0.0,0.0,1.952419400215149,1.9524295330047607,2.543546315791901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.39892578125,0.0,306.2248840332031,1895.4371337890625,0.0,988.6187744140624,0.5218202471733093,1.0,0.0,3.0,1.0,0.0
12334140,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.9039619565010072,0.251810610294342,0.2274626940488815,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.9990000128746032,0.3425886332988739,0.3232568800449371,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.989234983921051,0.3261293768882751,0.2287104576826095,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.964827597141266,0.3001801669597626,0.2852334380149841,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.8335459232330322,0.1967548131942749,0.8896936178207397,285.8764343261719,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.04644775390625,285.879150390625,1.0,0.4231268465518951,1.0,1.0,0.0,1.0,-2.346177816390991,2.3461735248565674,4.424813596415333e-06,1.811171531677246,0.6334208250045776,0.6334208250045776,0.0,79.36334991455078,83.0,16051.0595703125,-0.0,994.434326171875,1.0,283.1499938964844,285.27264404296875,290.8883972167969,292.02960205078125,293.1499938964844,293.1499938964844,283.1499938964844,27015.337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974197387695312,1.0,0.0,0.0,1.79821515083313,1.7982242107391355,2.157628671284329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.304443359375,0.0,250.7039489746093,1895.4371337890625,0.0,914.5344848632812,0.4883064031600952,1.0,0.0,3.0,1.0,0.0
12334200,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.9039619565010072,0.251810610294342,0.2274626940488815,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.9990000128746032,0.3425886332988739,0.3232568800449371,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.989234983921051,0.3261293768882751,0.2287104576826095,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.964827597141266,0.3001801669597626,0.2852334380149841,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.8335459232330322,0.1967548131942749,0.8896936178207397,285.8764343261719,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.04644775390625,285.879150390625,1.0,0.4231268465518951,1.0,1.0,0.0,1.0,-2.346177816390991,2.3461735248565674,4.424813596415333e-06,1.811171531677246,0.6334208250045776,0.6334208250045776,0.0,79.36334991455078,83.0,16051.0595703125,-0.0,994.434326171875,1.0,283.1499938964844,285.27264404296875,290.8883972167969,292.02960205078125,293.1499938964844,293.1499938964844,283.1499938964844,27015.337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974197387695312,1.0,0.0,0.0,1.79821515083313,1.7982242107391355,2.157628671284329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.304443359375,0.0,250.7039489746093,1895.4371337890625,0.0,914.5344848632812,0.4883064031600952,1.0,0.0,3.0,1.0,0.0
12334260,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476318359375,0.8888439536094666,0.2504363656044006,0.2263232916593551,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.9891313314437866,0.3406411409378052,0.3234768211841583,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481506347656,0.9751641154289246,0.3242946565151214,0.2275024205446243,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.9478111267089844,0.2982927560806274,0.2835496962070465,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.947021484375,0.8207164406776428,0.1955048441886901,0.8845553398132324,285.9482727050781,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.04705810546875,285.95184326171875,1.0,0.4241209030151367,1.0,1.0,0.0,1.0,-2.336077690124512,2.336073398590088,4.386365617392585e-06,1.803072214126587,0.6126173734664917,0.6126173734664917,0.0,81.6141128540039,101.0,15443.7939453125,-0.0,992.512939453125,1.0,283.1499938964844,285.3756103515625,290.857421875,291.9603576660156,293.1499938964844,293.1499938964844,283.1499938964844,25794.873046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838466882705688,1.0,0.0,0.0,1.6479531526565552,1.6479612588882446,1.812103960219247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.7685546875,0.0,203.4532012939453,1895.4371337890625,0.0,842.8057861328125,0.455908864736557,1.0,0.0,3.0,1.0,0.0
12334320,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476318359375,0.8888439536094666,0.2504363656044006,0.2263232916593551,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.9891313314437866,0.3406411409378052,0.3234768211841583,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481506347656,0.9751641154289246,0.3242946565151214,0.2275024205446243,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.9478111267089844,0.2982927560806274,0.2835496962070465,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.947021484375,0.8207164406776428,0.1955048441886901,0.8845553398132324,285.9482727050781,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.04705810546875,285.95184326171875,1.0,0.4241209030151367,1.0,1.0,0.0,1.0,-2.336077690124512,2.336073398590088,4.386365617392585e-06,1.803072214126587,0.6126173734664917,0.6126173734664917,0.0,81.6141128540039,101.0,15443.7939453125,-0.0,992.512939453125,1.0,283.1499938964844,285.3756103515625,290.857421875,291.9603576660156,293.1499938964844,293.1499938964844,283.1499938964844,25794.873046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838466882705688,1.0,0.0,0.0,1.6479531526565552,1.6479612588882446,1.812103960219247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.7685546875,0.0,203.4532012939453,1895.4371337890625,0.0,842.8057861328125,0.455908864736557,1.0,0.0,3.0,1.0,0.0
12334380,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289001464844,0.8504520654678345,0.2490477561950683,0.2254187911748886,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.9473367929458618,0.338562935590744,0.321858137845993,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02947998046875,0.9299376606941224,0.322466105222702,0.2264912277460098,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.9013296961784364,0.2964006066322326,0.2821222841739654,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.7850892543792725,0.1942271590232849,0.8805411458015442,286.02960205078125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0473327636719,286.0335693359375,1.0,0.4295575320720672,1.0,1.0,0.0,1.0,-2.3245460987091064,2.3245415687561035,4.343312411947409e-06,1.794175386428833,0.5917245149612427,0.5917245149612427,0.0,90.16867065429688,119.0,14817.6513671875,-0.0,1014.66064453125,1.0,283.1499938964844,285.488525390625,290.8305053710937,291.89520263671875,293.1499938964844,293.1499938964844,283.1499938964844,24531.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699153542518616,1.0,0.0,0.0,1.5035783052444458,1.5035855770111084,1.5085005600212753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.2763671875,0.0,163.9535675048828,1895.4371337890625,0.0,774.7444458007812,0.4250191450119018,1.0,0.0,3.0,1.0,0.0
12334440,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289001464844,0.8504520654678345,0.2490477561950683,0.2254187911748886,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.9473367929458618,0.338562935590744,0.321858137845993,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02947998046875,0.9299376606941224,0.322466105222702,0.2264912277460098,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.9013296961784364,0.2964006066322326,0.2821222841739654,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.7850892543792725,0.1942271590232849,0.8805411458015442,286.02960205078125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0473327636719,286.0335693359375,1.0,0.4295575320720672,1.0,1.0,0.0,1.0,-2.3245460987091064,2.3245415687561035,4.343312411947409e-06,1.794175386428833,0.5917245149612427,0.5917245149612427,0.0,90.16867065429688,119.0,14817.6513671875,-0.0,1014.66064453125,1.0,283.1499938964844,285.488525390625,290.8305053710937,291.89520263671875,293.1499938964844,293.1499938964844,283.1499938964844,24531.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699153542518616,1.0,0.0,0.0,1.5035783052444458,1.5035855770111084,1.5085005600212753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.2763671875,0.0,163.9535675048828,1895.4371337890625,0.0,774.7444458007812,0.4250191450119018,1.0,0.0,3.0,1.0,0.0
12334500,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07720947265625,0.8317189812660217,0.2483538836240768,0.2250124812126159,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.9218027591705322,0.3375464975833893,0.3211223781108856,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07794189453125,0.9052900075912476,0.3215585350990295,0.2260260581970214,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777282714844,0.8796590566635132,0.2954564988613128,0.2814598083496094,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762939453125,0.7665042877197266,0.1935815215110778,0.8787417411804199,286.078125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04736328125,286.083251953125,1.0,0.4334394633769989,1.0,1.0,0.0,1.0,-2.319657325744629,2.319653034210205,4.325061581766931e-06,1.7903664112091064,0.5813363194465637,0.5813363194465637,0.0,95.8223648071289,119.0,14495.12890625,-0.0,1031.8568115234375,1.0,283.1499938964844,285.553955078125,290.8177490234375,291.8622131347656,293.1499938964844,293.1499938964844,283.1499938964844,23686.38671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627731084823608,1.0,0.0,0.0,1.428124189376831,1.428131103515625,1.3608973858936224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.593017578125,0.0,145.04226684570312,1895.4371337890625,0.0,741.931884765625,0.411362737417221,1.0,0.0,3.0,1.0,0.0
12334560,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.8140181303024292,0.2476724833250045,0.2246419638395309,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.898731529712677,0.3365507423877716,0.3204336762428283,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.8840734362602234,0.3206667900085449,0.225591242313385,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.8594703674316406,0.2945229709148407,0.2808334231376648,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7494139671325684,0.1929384171962738,0.8770768046379089,286.1250305175781,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0474548339844,286.1298522949219,1.0,0.4378782510757446,1.0,1.0,0.0,1.0,-2.3151094913482666,2.3151051998138428,4.3081167859782e-06,1.7868214845657349,0.5709400177001953,0.5709400177001953,0.0,102.17292785644533,137.0,14226.0400390625,-0.0,1052.089599609375,1.0,283.1499938964844,285.615966796875,290.80682373046875,291.8338928222656,293.1499938964844,293.1499938964844,283.1499938964844,23231.62109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556372404098511,1.0,0.0,0.0,1.3666930198669434,1.3666995763778689,1.2463365806070217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.973388671875,0.0,131.43075561523438,1895.4371337890625,0.0,710.5001831054688,0.3959208726882934,1.0,0.0,3.0,1.0,0.0
12334620,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.7797282934188843,0.2463524639606475,0.2239929437637329,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.8606281280517578,0.3346187472343445,0.3191717267036438,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317810058594,0.8474372625350952,0.318935364484787,0.2247997820377349,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.8252418041229248,0.292692482471466,0.2796723842620849,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.7202567458152771,0.1916663199663162,0.8740828037261963,286.2319641113281,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0476989746094,286.2371520996094,1.0,0.447971373796463,1.0,1.0,0.0,1.0,-2.306871175765991,2.3068668842315674,4.27750683229533e-06,1.7803980112075806,0.5504279136657715,0.5504279136657715,0.0,116.46001434326172,125.0,13636.3935546875,-0.0,1099.469482421875,1.0,283.1499938964844,285.7552185058594,290.7873229980469,291.7781677246094,293.1499938964844,293.1499938964844,283.1499938964844,21911.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54136723279953,1.0,0.0,0.0,1.238739252090454,1.2387452125549316,1.0238898795478236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.6376953125,0.0,105.03966522216795,1895.4371337890625,0.0,651.5238647460938,0.3688362836837768,1.0,0.0,3.0,1.0,0.0
12334680,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.7797282934188843,0.2463524639606475,0.2239929437637329,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.8606281280517578,0.3346187472343445,0.3191717267036438,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317810058594,0.8474372625350952,0.318935364484787,0.2247997820377349,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.8252418041229248,0.292692482471466,0.2796723842620849,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.7202567458152771,0.1916663199663162,0.8740828037261963,286.2319641113281,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0476989746094,286.2371520996094,1.0,0.447971373796463,1.0,1.0,0.0,1.0,-2.306871175765991,2.3068668842315674,4.27750683229533e-06,1.7803980112075806,0.5504279136657715,0.5504279136657715,0.0,116.46001434326172,125.0,13636.3935546875,-0.0,1099.469482421875,1.0,283.1499938964844,285.7552185058594,290.7873229980469,291.7781677246094,293.1499938964844,293.1499938964844,283.1499938964844,21911.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54136723279953,1.0,0.0,0.0,1.238739252090454,1.2387452125549316,1.0238898795478236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.6376953125,0.0,105.03966522216795,1895.4371337890625,0.0,651.5238647460938,0.3688362836837768,1.0,0.0,3.0,1.0,0.0
12334740,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.7689003348350525,0.2451205551624298,0.2230552583932876,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34381103515625,0.8489284515380859,0.3327758312225342,0.3176144957542419,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8363439440727234,0.3172928988933563,0.223787784576416,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34344482421875,0.8143035173416138,0.2909289896488189,0.2781930565834045,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34197998046875,0.7103457450866699,0.1904389262199401,0.8694679141044617,286.3438415527344,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0483703613281,286.34918212890625,1.0,0.4494204521179199,1.0,1.0,0.0,1.0,-2.295341730117798,2.295337677001953,4.2349770410510246e-06,1.771473407745361,0.5302062034606934,0.5302062034606934,0.0,121.22017669677734,113.0,13023.669921875,-0.0,1105.6162109375,1.0,283.1499938964844,285.8995361328125,290.7698059082031,291.7243347167969,293.1499938964844,293.1499938964844,283.1499938964844,20588.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270875692367554,1.0,0.0,0.0,1.1201306581497192,1.120136022567749,8.37203018022592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.439697265625,0.0,83.80355834960938,1895.4371337890625,0.0,597.3966064453125,0.3467932045459747,1.0,0.0,3.0,1.0,0.0
12334800,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.7689003348350525,0.2451205551624298,0.2230552583932876,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34381103515625,0.8489284515380859,0.3327758312225342,0.3176144957542419,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8363439440727234,0.3172928988933563,0.223787784576416,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34344482421875,0.8143035173416138,0.2909289896488189,0.2781930565834045,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34197998046875,0.7103457450866699,0.1904389262199401,0.8694679141044617,286.3438415527344,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0483703613281,286.34918212890625,1.0,0.4494204521179199,1.0,1.0,0.0,1.0,-2.295341730117798,2.295337677001953,4.2349770410510246e-06,1.771473407745361,0.5302062034606934,0.5302062034606934,0.0,121.22017669677734,113.0,13023.669921875,-0.0,1105.6162109375,1.0,283.1499938964844,285.8995361328125,290.7698059082031,291.7243347167969,293.1499938964844,293.1499938964844,283.1499938964844,20588.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270875692367554,1.0,0.0,0.0,1.1201306581497192,1.120136022567749,8.37203018022592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.439697265625,0.0,83.80355834960938,1895.4371337890625,0.0,597.3966064453125,0.3467932045459747,1.0,0.0,3.0,1.0,0.0
12334860,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374694824219,0.770197868347168,0.2439697831869125,0.2219609171152115,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4382629394531,0.8501469492912292,0.3309986591339111,0.3158780336380005,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43817138671875,0.8376085758209229,0.3157184422016144,0.2226456999778747,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.8153243660926819,0.2892232835292816,0.2765232920646667,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366149902344,0.7112077474594116,0.1892760843038559,0.8639412522315979,286.4383239746094,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0495910644531,286.443115234375,1.0,0.4461038112640381,1.0,1.0,0.0,1.0,-2.281926155090332,2.281921863555908,4.185694706393406e-06,1.76104474067688,0.5098741054534912,0.5098741054534912,0.0,119.41043853759766,101.0,12478.189453125,-0.0,1084.0980224609375,1.0,283.1499938964844,286.0218200683594,290.75665283203125,291.6785583496094,293.1499938964844,293.1499938964844,283.1499938964844,19986.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132747292518616,1.0,0.0,0.0,1.0280072689056396,1.0280122756958008,7.051570349858596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.00048828125,0.0,70.38497924804688,1895.4371337890625,0.0,549.3663330078125,0.3296191692352295,1.0,0.0,3.0,1.0,0.0
