time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334920,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374694824219,0.770197868347168,0.2439697831869125,0.2219609171152115,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4382629394531,0.8501469492912292,0.3309986591339111,0.3158780336380005,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43817138671875,0.8376085758209229,0.3157184422016144,0.2226456999778747,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.8153243660926819,0.2892232835292816,0.2765232920646667,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366149902344,0.7112077474594116,0.1892760843038559,0.8639412522315979,286.4383239746094,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0495910644531,286.443115234375,1.0,0.4461038112640381,1.0,1.0,0.0,1.0,-2.281926155090332,2.281921863555908,4.185694706393406e-06,1.76104474067688,0.5098741054534912,0.5098741054534912,0.0,119.41043853759766,101.0,12478.189453125,-0.0,1084.0980224609375,1.0,283.1499938964844,286.0218200683594,290.75665283203125,291.6785583496094,293.1499938964844,293.1499938964844,283.1499938964844,19986.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132747292518616,1.0,0.0,0.0,1.0280072689056396,1.0280122756958008,7.051570349858596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.00048828125,0.0,70.38497924804688,1895.4371337890625,0.0,549.3663330078125,0.3296191692352295,1.0,0.0,3.0,1.0,0.0
12334980,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52508544921875,0.7788577079772949,0.2428524047136306,0.2207601964473724,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258483886719,0.8592058420181274,0.3292432129383087,0.3140181005001068,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257568359375,0.8463746309280396,0.3141667544841766,0.2214129567146301,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5255432128906,0.8235538005828857,0.2875370681285858,0.2747275233268738,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5242614746094,0.7185636758804321,0.1881515830755233,0.8578982949256897,286.5259094238281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.051025390625,286.5304870605469,1.0,0.4397600293159485,1.0,1.0,0.0,1.0,-2.2673535346984863,2.2673494815826416,4.132492904318497e-06,1.7497076988220217,0.4894205927848816,0.4894205927848816,0.0,113.79380798339844,89.0,11951.625,-0.0,1046.8770751953125,1.0,283.1499938964844,286.1348571777344,290.7455139160156,291.6363525390625,293.1499938964844,293.1499938964844,283.1499938964844,19621.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000844597816467,1.0,0.0,0.0,0.9472879767417908,0.9472926259040833,5.987664764006695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.818359375,0.0,60.27935791015625,1895.4371337890625,0.0,507.1813659667969,0.3156937062740326,1.0,0.0,3.0,1.0,0.0
12335040,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52508544921875,0.7788577079772949,0.2428524047136306,0.2207601964473724,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258483886719,0.8592058420181274,0.3292432129383087,0.3140181005001068,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257568359375,0.8463746309280396,0.3141667544841766,0.2214129567146301,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5255432128906,0.8235538005828857,0.2875370681285858,0.2747275233268738,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5242614746094,0.7185636758804321,0.1881515830755233,0.8578982949256897,286.5259094238281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.051025390625,286.5304870605469,1.0,0.4397600293159485,1.0,1.0,0.0,1.0,-2.2673535346984863,2.2673494815826416,4.132492904318497e-06,1.7497076988220217,0.4894205927848816,0.4894205927848816,0.0,113.79380798339844,89.0,11951.625,-0.0,1046.8770751953125,1.0,283.1499938964844,286.1348571777344,290.7455139160156,291.6363525390625,293.1499938964844,293.1499938964844,283.1499938964844,19621.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000844597816467,1.0,0.0,0.0,0.9472879767417908,0.9472926259040833,5.987664764006695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.818359375,0.0,60.27935791015625,1895.4371337890625,0.0,507.1813659667969,0.3156937062740326,1.0,0.0,3.0,1.0,0.0
12335100,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5676574707031,0.7855818271636963,0.242304265499115,0.220134288072586,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56842041015625,0.8663362860679626,0.3283720314502716,0.3130572736263275,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5683288574219,0.8532484769821167,0.3133983016014099,0.2207743227481842,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.8298794627189636,0.2866994738578796,0.2737979292869568,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668334960937,0.7240751385688782,0.1876009255647659,0.8547558784484863,286.5684509277344,288.1038818359375,291.6065673828125,287.80487060546875,291.6083984375,297.0517883300781,286.572998046875,1.0,0.4358052313327789,1.0,1.0,0.0,1.0,-2.259789228439331,2.2597849369049072,4.105013431399129e-06,1.7438198328018188,0.4791467487812042,0.4791467487812042,0.0,110.03885650634766,89.0,11692.6064453125,-0.0,1024.50048828125,1.0,283.1499938964844,286.1895446777344,290.73992919921875,291.61505126953125,293.1499938964844,293.1499938964844,283.1499938964844,19489.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493648886680603,1.0,0.0,0.0,0.9099562168121338,0.9099608063697816,5.525027546582351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.724853515625,0.0,56.053977966308594,1895.4371337890625,0.0,487.8206176757813,0.3095884025096893,1.0,0.0,3.0,1.0,0.0
12335160,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60986328125,0.7938755750656128,0.2417632341384887,0.2194981127977371,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.8752317428588867,0.327505499124527,0.3120832443237304,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6105041503906,0.8618397116661072,0.3126352429389953,0.2201263904571533,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6102905273437,0.8376979231834412,0.2858656048774719,0.2728543579578399,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7307637929916382,0.1870571672916412,0.8515628576278687,286.6106262207031,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0525817871094,286.6151733398437,1.0,0.4314654171466827,1.0,1.0,0.0,1.0,-2.252107858657837,2.252103805541992,4.077206995134475e-06,1.7378395795822144,0.468842089176178,0.468842089176178,0.0,105.8397216796875,77.0,11435.513671875,-0.0,1000.4415893554688,1.0,283.1499938964844,286.2435302734375,290.73260498046875,291.5901794433594,293.1499938964844,293.1499938964844,283.1499938964844,19379.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870361089706421,1.0,0.0,0.0,0.8742478489875793,0.8742523193359375,5.099910893591186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.788330078125,0.0,52.247859954833984,1895.4371337890625,0.0,468.7163391113281,0.3039299547672272,1.0,0.0,3.0,1.0,0.0
12335220,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937255859375,0.815105676651001,0.2407025396823883,0.21820929646492,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944580078125,0.8988803029060364,0.3257875144481659,0.3101115524768829,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943664550781,0.884896993637085,0.3111265003681183,0.2188146412372589,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69415283203125,0.8587253093719482,0.2842094600200653,0.2709404826164245,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929016113281,0.7484738230705261,0.185988500714302,0.8450865745544434,286.6944885253906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.05419921875,286.69903564453125,1.0,0.4219089448451996,1.0,1.0,0.0,1.0,-2.2365379333496094,2.2365338802337646,4.021143013233086e-06,1.725713133811951,0.4481452703475952,0.4481452703475952,0.0,96.49070739746094,65.0,10926.0107421875,-0.0,948.9620361328124,1.0,283.1499938964844,286.3502197265625,290.7138366699219,291.5345458984375,293.1499938964844,293.1499938964844,283.1499938964844,19200.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726329743862152,1.0,0.0,0.0,0.8070490956306458,0.8070533871650696,4.346036419633492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.795654296875,0.0,45.65029144287109,1895.4371337890625,0.0,429.7107849121094,0.2937169969081878,1.0,0.0,3.0,1.0,0.0
12335280,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937255859375,0.815105676651001,0.2407025396823883,0.21820929646492,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944580078125,0.8988803029060364,0.3257875144481659,0.3101115524768829,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943664550781,0.884896993637085,0.3111265003681183,0.2188146412372589,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69415283203125,0.8587253093719482,0.2842094600200653,0.2709404826164245,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929016113281,0.7484738230705261,0.185988500714302,0.8450865745544434,286.6944885253906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.05419921875,286.69903564453125,1.0,0.4219089448451996,1.0,1.0,0.0,1.0,-2.2365379333496094,2.2365338802337646,4.021143013233086e-06,1.725713133811951,0.4481452703475952,0.4481452703475952,0.0,96.49070739746094,65.0,10926.0107421875,-0.0,948.9620361328124,1.0,283.1499938964844,286.3502197265625,290.7138366699219,291.5345458984375,293.1499938964844,293.1499938964844,283.1499938964844,19200.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726329743862152,1.0,0.0,0.0,0.8070490956306458,0.8070533871650696,4.346036419633492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.795654296875,0.0,45.65029144287109,1895.4371337890625,0.0,429.7107849121094,0.2937169969081878,1.0,0.0,3.0,1.0,0.0
12335340,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77734375,0.8426800966262817,0.2396692037582397,0.2169139087200164,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781066894531,0.9351994395256042,0.3240898251533508,0.308125764131546,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779846191406,0.9188714623451232,0.3096415996551513,0.2174949198961258,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777709960937,0.8896824717521667,0.2825686037540436,0.2690079808235168,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7765197753906,0.7746945023536682,0.1849419474601745,0.8385559916496277,286.77813720703125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05584716796875,286.78271484375,1.0,0.411494106054306,1.0,1.0,0.0,1.0,-2.220845937728882,2.220841884613037,3.965050382248592e-06,1.7134873867034912,0.4273368120193481,0.4273368120193481,0.0,86.30155944824219,53.0,10422.318359375,-0.0,894.8703002929688,1.0,283.1499938964844,286.45574951171875,290.6946716308594,291.4773864746094,293.1499938964844,293.1499938964844,283.1499938964844,19059.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567311108112335,1.0,0.0,0.0,0.744841992855072,0.7448461651802063,3.701875428419044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.785888671875,0.0,40.134403228759766,1895.4371337890625,0.0,390.4410400390625,0.2847094535827636,1.0,0.0,3.0,1.0,0.0
12335400,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77734375,0.8426800966262817,0.2396692037582397,0.2169139087200164,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781066894531,0.9351994395256042,0.3240898251533508,0.308125764131546,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779846191406,0.9188714623451232,0.3096415996551513,0.2174949198961258,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777709960937,0.8896824717521667,0.2825686037540436,0.2690079808235168,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7765197753906,0.7746945023536682,0.1849419474601745,0.8385559916496277,286.77813720703125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05584716796875,286.78271484375,1.0,0.411494106054306,1.0,1.0,0.0,1.0,-2.220845937728882,2.220841884613037,3.965050382248592e-06,1.7134873867034912,0.4273368120193481,0.4273368120193481,0.0,86.30155944824219,53.0,10422.318359375,-0.0,894.8703002929688,1.0,283.1499938964844,286.45574951171875,290.6946716308594,291.4773864746094,293.1499938964844,293.1499938964844,283.1499938964844,19059.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567311108112335,1.0,0.0,0.0,0.744841992855072,0.7448461651802063,3.701875428419044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.785888671875,0.0,40.134403228759766,1895.4371337890625,0.0,390.4410400390625,0.2847094535827636,1.0,0.0,3.0,1.0,0.0
12335460,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680725097656,0.8850076794624329,0.2386712431907653,0.2156248986721038,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690185546875,0.9838454723358154,0.3224211633205414,0.3061408400535583,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.868896484375,0.97044438123703,0.3081894814968109,0.216178223490715,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8686218261719,0.9392178058624268,0.2809498608112335,0.2670707404613495,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86700439453125,0.814139187335968,0.1839197278022766,0.8320233225822449,286.8690490722656,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0575256347656,286.8748474121094,1.0,0.400454431772232,1.0,1.0,0.0,1.0,-2.205157995223999,2.2051541805267334,3.90938521377393e-06,1.7012602090835571,0.406540036201477,0.406540036201477,0.0,75.59077453613281,56.0,9943.21875,-0.0,839.5576782226562,1.0,283.1499938964844,286.5610046386719,290.677978515625,291.4227600097656,293.1499938964844,293.1499938964844,283.1499938964844,18944.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439870685338974,1.0,0.0,0.0,0.6873183846473694,0.6873224377632141,3.1521683041546567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.873291015625,0.0,35.48307037353516,1895.4371337890625,0.0,352.6370849609375,0.2766894102096557,1.0,0.0,3.0,1.0,0.0
12335520,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680725097656,0.8850076794624329,0.2386712431907653,0.2156248986721038,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690185546875,0.9838454723358154,0.3224211633205414,0.3061408400535583,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.868896484375,0.97044438123703,0.3081894814968109,0.216178223490715,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8686218261719,0.9392178058624268,0.2809498608112335,0.2670707404613495,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86700439453125,0.814139187335968,0.1839197278022766,0.8320233225822449,286.8690490722656,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0575256347656,286.8748474121094,1.0,0.400454431772232,1.0,1.0,0.0,1.0,-2.205157995223999,2.2051541805267334,3.90938521377393e-06,1.7012602090835571,0.406540036201477,0.406540036201477,0.0,75.59077453613281,56.0,9943.21875,-0.0,839.5576782226562,1.0,283.1499938964844,286.5610046386719,290.677978515625,291.4227600097656,293.1499938964844,293.1499938964844,283.1499938964844,18944.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439870685338974,1.0,0.0,0.0,0.6873183846473694,0.6873224377632141,3.1521683041546567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.873291015625,0.0,35.48307037353516,1895.4371337890625,0.0,352.6370849609375,0.2766894102096557,1.0,0.0,3.0,1.0,0.0
12335580,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687805175781,0.9111149907112122,0.2377353012561798,0.2146082520484924,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.9990000128746032,0.3210994601249695,0.2984674870967865,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695129394531,0.9940237402915956,0.306803435087204,0.2150741070508957,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692687988281,0.9673869013786316,0.2793775796890259,0.2654036581516266,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.8352535367012024,0.1829307675361633,0.8267238140106201,286.9696350097656,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0592956542969,286.97479248046875,1.0,0.393695205450058,1.0,1.0,0.0,1.0,-2.1850507259368896,2.185046911239624,3.83881297238986e-06,1.6856842041015625,0.3859706819057464,0.3859706819057464,0.0,70.42024230957031,74.0,9472.33203125,-0.0,801.6171875,1.0,283.1499938964844,286.6690979003906,290.66485595703125,291.37359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18843.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228668808937073,1.0,0.0,0.0,0.634689450263977,0.6346933841705322,2.687917799448769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.122314453125,0.0,31.559532165527344,1895.4371337890625,0.0,317.93896484375,0.2695286870002746,1.0,0.0,3.0,1.0,0.0
12335640,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687805175781,0.9111149907112122,0.2377353012561798,0.2146082520484924,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.9990000128746032,0.3210994601249695,0.2984674870967865,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695129394531,0.9940237402915956,0.306803435087204,0.2150741070508957,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692687988281,0.9673869013786316,0.2793775796890259,0.2654036581516266,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.8352535367012024,0.1829307675361633,0.8267238140106201,286.9696350097656,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0592956542969,286.97479248046875,1.0,0.393695205450058,1.0,1.0,0.0,1.0,-2.1850507259368896,2.185046911239624,3.83881297238986e-06,1.6856842041015625,0.3859706819057464,0.3859706819057464,0.0,70.42024230957031,74.0,9472.33203125,-0.0,801.6171875,1.0,283.1499938964844,286.6690979003906,290.66485595703125,291.37359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18843.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228668808937073,1.0,0.0,0.0,0.634689450263977,0.6346933841705322,2.687917799448769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.122314453125,0.0,31.559532165527344,1895.4371337890625,0.0,317.93896484375,0.2695286870002746,1.0,0.0,3.0,1.0,0.0
12335700,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184020996094,0.909981369972229,0.23727448284626,0.21419258415699,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01934814453125,0.9990000128746032,0.3207868635654449,0.2988905608654022,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0192565917969,0.9931030869483948,0.3061232268810272,0.2145972698926925,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189819335937,0.9660356044769288,0.278602123260498,0.2646682262420654,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.8341938257217407,0.182448998093605,0.8245360851287842,287.0194396972656,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.0602111816406,287.0256042480469,1.0,0.3935249745845794,1.0,1.0,0.0,1.0,-2.180938959121704,2.1809351444244385,3.824029136012541e-06,1.6822361946105957,0.3757166266441345,0.3757166266441345,0.0,70.36113739013672,74.0,9250.267578125,-0.0,797.663330078125,1.0,283.1499938964844,286.7213134765625,290.6591796875,291.35028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18795.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414515882730484,1.0,0.0,0.0,0.6098362803459167,0.6098402142524719,2.4815326682414717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3010.614501953125,0.0,29.80599975585937,1895.4371337890625,0.0,301.98095703125,0.2662485837936401,1.0,0.0,3.0,1.0,0.0
12335760,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.9014169573783876,0.2368289679288864,0.2138325572013855,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.9979273080825806,0.3200257122516632,0.3037568628787994,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768737792969,0.9859613180160522,0.3054630160331726,0.2141667008399963,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765686035156,0.9569025039672852,0.2778427302837372,0.2639935612678528,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.8271577954292297,0.1819791495800018,0.8226378560066223,287.0770874023437,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0611877441406,287.0838317871094,1.0,0.3950807452201843,1.0,1.0,0.0,1.0,-2.182944774627685,2.18294095993042,3.831008143606596e-06,1.6837806701660156,0.3656261265277862,0.3656261265277862,0.0,71.6384506225586,92.0,9045.091796875,-0.0,804.1652221679688,1.0,283.1499938964844,286.7777404785156,290.6537170410156,291.32794189453125,293.1499938964844,293.1499938964844,283.1499938964844,18743.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063063263893127,1.0,0.0,0.0,0.5861664414405823,0.5861702561378479,2.2926373688392232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2938.83984375,0.0,28.18638610839844,1895.4371337890625,0.0,286.8981018066406,0.2631855010986328,1.0,0.0,3.0,1.0,0.0
12335820,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1866455078125,0.8576109409332275,0.2358997464179992,0.2133300751447677,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1876220703125,0.953751266002655,0.3181248307228088,0.30234494805336,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1875,0.9378145337104796,0.3041203320026397,0.2134855836629867,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.18719482421875,0.904528796672821,0.2762923240661621,0.2628770470619201,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855163574219,0.7876426577568054,0.1809834986925125,0.8198433518409729,287.1876525878906,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0625,287.1936950683594,1.0,0.4011747539043426,1.0,1.0,0.0,1.0,-2.174934864044189,2.174931049346924,3.8031769236113178e-06,1.6776119470596311,0.3456183969974518,0.3456183969974518,0.0,79.84416198730469,110.0,8616.9697265625,-0.0,827.3435668945312,1.0,283.1499938964844,286.8894958496094,290.64385986328125,291.2864074707031,293.1499938964844,293.1499938964844,283.1499938964844,18646.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906214237213135,1.0,0.0,0.0,0.541949450969696,0.5419532060623169,1.9597965916773322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2799.9755859375,0.0,25.30045509338379,1895.4371337890625,0.0,259.5093688964844,0.2576714158058166,1.0,0.0,3.0,1.0,0.0
12335880,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1866455078125,0.8576109409332275,0.2358997464179992,0.2133300751447677,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1876220703125,0.953751266002655,0.3181248307228088,0.30234494805336,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1875,0.9378145337104796,0.3041203320026397,0.2134855836629867,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.18719482421875,0.904528796672821,0.2762923240661621,0.2628770470619201,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855163574219,0.7876426577568054,0.1809834986925125,0.8198433518409729,287.1876525878906,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0625,287.1936950683594,1.0,0.4011747539043426,1.0,1.0,0.0,1.0,-2.174934864044189,2.174931049346924,3.8031769236113178e-06,1.6776119470596311,0.3456183969974518,0.3456183969974518,0.0,79.84416198730469,110.0,8616.9697265625,-0.0,827.3435668945312,1.0,283.1499938964844,286.8894958496094,290.64385986328125,291.2864074707031,293.1499938964844,293.1499938964844,283.1499938964844,18646.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906214237213135,1.0,0.0,0.0,0.541949450969696,0.5419532060623169,1.9597965916773322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2799.9755859375,0.0,25.30045509338379,1895.4371337890625,0.0,259.5093688964844,0.2576714158058166,1.0,0.0,3.0,1.0,0.0
12335940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2926330566406,0.8168150186538696,0.2349076271057129,0.2129042744636535,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935791015625,0.8994556665420532,0.3163772523403168,0.3011455535888672,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.29345703125,0.8860142827033997,0.3027317225933075,0.2128770649433136,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2931823730469,0.8579057455062866,0.2746934592723846,0.2618548274040222,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2915344238281,0.747974157333374,0.1799251735210418,0.8174121975898743,287.29364013671875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0630187988281,287.299560546875,1.0,0.4102696776390075,1.0,1.0,0.0,1.0,-2.1681034564971924,2.1680996417999268,3.779402504733298e-06,1.6722755432128906,0.3257830142974853,0.3257830142974853,0.0,91.57965850830078,128.0,8199.75390625,-0.0,864.4051513671875,1.0,283.1499938964844,286.9945678710937,290.6323547363281,291.24444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18562.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758053183555603,1.0,0.0,0.0,0.5013701319694519,0.5013739466667175,1.6772984778867794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2662.099853515625,0.0,22.807601928710938,1895.4371337890625,0.0,235.01272583007807,0.2528769373893738,1.0,0.0,3.0,1.0,0.0
12336000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2926330566406,0.8168150186538696,0.2349076271057129,0.2129042744636535,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935791015625,0.8994556665420532,0.3163772523403168,0.3011455535888672,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.29345703125,0.8860142827033997,0.3027317225933075,0.2128770649433136,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2931823730469,0.8579057455062866,0.2746934592723846,0.2618548274040222,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2915344238281,0.747974157333374,0.1799251735210418,0.8174121975898743,287.29364013671875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0630187988281,287.299560546875,1.0,0.4102696776390075,1.0,1.0,0.0,1.0,-2.1681034564971924,2.1680996417999268,3.779402504733298e-06,1.6722755432128906,0.3257830142974853,0.3257830142974853,0.0,91.57965850830078,128.0,8199.75390625,-0.0,864.4051513671875,1.0,283.1499938964844,286.9945678710937,290.6323547363281,291.24444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18562.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758053183555603,1.0,0.0,0.0,0.5013701319694519,0.5013739466667175,1.6772984778867794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2662.099853515625,0.0,22.807601928710938,1895.4371337890625,0.0,235.01272583007807,0.2528769373893738,1.0,0.0,3.0,1.0,0.0
12336060,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3970031738281,0.7794086337089539,0.2338535189628601,0.2125107944011688,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39794921875,0.8577460050582886,0.3146693110466003,0.3000986576080322,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978271484375,0.8458729982376099,0.3012921810150146,0.2123023569583892,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39752197265625,0.8205829858779907,0.2730394005775451,0.2608749568462372,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3958740234375,0.7160407900810242,0.1788037270307541,0.8151420950889587,287.39801025390625,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0628662109375,287.4039611816406,1.0,0.4212193489074707,1.0,1.0,0.0,1.0,-2.1617794036865234,2.161775588989258,3.757473677978851e-06,1.667340636253357,0.306132435798645,0.306132435798645,0.0,105.71550750732422,116.0,7788.9560546875,-0.0,910.5487670898438,1.0,283.1499938964844,287.09588623046875,290.6180114746094,291.20135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18445.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615651726722717,1.0,0.0,0.0,0.4636112451553345,0.4712142050266266,1.4341725140809558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2534.61083984375,0.0,20.932722091674805,1895.4371337890625,0.0,212.3602905273437,0.2489155977964401,1.0,0.0,3.0,1.0,0.0
12336120,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3970031738281,0.7794086337089539,0.2338535189628601,0.2125107944011688,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39794921875,0.8577460050582886,0.3146693110466003,0.3000986576080322,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978271484375,0.8458729982376099,0.3012921810150146,0.2123023569583892,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39752197265625,0.8205829858779907,0.2730394005775451,0.2608749568462372,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3958740234375,0.7160407900810242,0.1788037270307541,0.8151420950889587,287.39801025390625,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0628662109375,287.4039611816406,1.0,0.4212193489074707,1.0,1.0,0.0,1.0,-2.1617794036865234,2.161775588989258,3.757473677978851e-06,1.667340636253357,0.306132435798645,0.306132435798645,0.0,105.71550750732422,116.0,7788.9560546875,-0.0,910.5487670898438,1.0,283.1499938964844,287.09588623046875,290.6180114746094,291.20135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18445.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615651726722717,1.0,0.0,0.0,0.4636112451553345,0.4712142050266266,1.4341725140809558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2534.61083984375,0.0,20.932722091674805,1895.4371337890625,0.0,212.3602905273437,0.2489155977964401,1.0,0.0,3.0,1.0,0.0
12336180,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5005187988281,0.7671533226966858,0.2327873110771179,0.2117547988891601,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5014038085937,0.8445577621459961,0.3129819631576538,0.2987165153026581,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50128173828125,0.833340048789978,0.2998386323451996,0.2114478349685669,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010070800781,0.8078506588935852,0.2713595032691955,0.259507417678833,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994201660156,0.7043043375015259,0.1776492446660995,0.8109981417655945,287.50146484375,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0623779296875,287.5071105957031,1.0,0.4233533442020416,1.0,1.0,0.0,1.0,-2.151569366455078,2.1515655517578125,3.722311021192581e-06,1.659432291984558,0.286675363779068,0.286675363779068,0.0,110.84445190429688,104.0,7374.7998046875,-0.0,919.6223754882812,1.0,283.1499938964844,287.1952514648437,290.60205078125,291.1579895019531,293.1499938964844,293.1499938964844,283.1499938964844,18250.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480135798454284,1.0,0.0,0.0,0.4279819428920746,0.4712394773960113,1.222205892048578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2407.962890625,0.0,20.49030113220215,1895.4371337890625,0.0,191.2968139648437,0.2465808987617492,1.0,0.0,3.0,1.0,0.0
12336240,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5005187988281,0.7671533226966858,0.2327873110771179,0.2117547988891601,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5014038085937,0.8445577621459961,0.3129819631576538,0.2987165153026581,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50128173828125,0.833340048789978,0.2998386323451996,0.2114478349685669,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010070800781,0.8078506588935852,0.2713595032691955,0.259507417678833,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994201660156,0.7043043375015259,0.1776492446660995,0.8109981417655945,287.50146484375,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0623779296875,287.5071105957031,1.0,0.4233533442020416,1.0,1.0,0.0,1.0,-2.151569366455078,2.1515655517578125,3.722311021192581e-06,1.659432291984558,0.286675363779068,0.286675363779068,0.0,110.84445190429688,104.0,7374.7998046875,-0.0,919.6223754882812,1.0,283.1499938964844,287.1952514648437,290.60205078125,291.1579895019531,293.1499938964844,293.1499938964844,283.1499938964844,18250.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480135798454284,1.0,0.0,0.0,0.4279819428920746,0.4712394773960113,1.222205892048578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2407.962890625,0.0,20.49030113220215,1895.4371337890625,0.0,191.2968139648437,0.2465808987617492,1.0,0.0,3.0,1.0,0.0
12336300,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.7663651704788208,0.2322718501091003,0.2112926691770553,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502014160156,0.8436179757118225,0.312154084444046,0.2979376018047333,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.8324987292289734,0.2991234064102173,0.2109515219926834,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5498046875,0.8067882061004639,0.2705258131027221,0.2587248086929321,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483093261719,0.7033023238182068,0.1770790070295334,0.8084540963172913,287.5502319335937,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.062255859375,287.5556335449219,1.0,0.4224061071872711,1.0,1.0,0.0,1.0,-2.1454877853393555,2.14548397064209,3.701416972035077e-06,1.654700756072998,0.2769703269004822,0.2769703269004822,0.0,110.79032135009766,104.0,7173.56103515625,-0.0,913.617431640625,1.0,283.1499938964844,287.24249267578125,290.5921936035156,291.1341857910156,293.1499938964844,293.1499938964844,283.1499938964844,18185.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413362801074981,1.0,0.0,0.0,0.4115839600563049,0.4748674035072326,1.1303433744558332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.056640625,0.0,20.484066009521484,1895.4371337890625,0.0,181.0029144287109,0.2458633184432983,1.0,0.0,3.0,1.0,0.0
12336360,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5957946777344,0.7678818702697754,0.231763869524002,0.2107945382595062,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5966186523437,0.8451008796691895,0.3113312423229217,0.2971187233924866,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59649658203125,0.833997905254364,0.2984117865562439,0.2104244083166122,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59625244140625,0.8081645965576172,0.2696938216686249,0.2578981220722198,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59478759765625,0.7045132517814636,0.1765133589506149,0.8057102560997009,287.5966491699219,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.06219482421875,287.601806640625,1.0,0.4204560220241546,1.0,1.0,0.0,1.0,-2.1389849185943604,2.1389811038970947,3.6791418551729298e-06,1.6496392488479614,0.2672565579414367,0.2672565579414367,0.0,109.5363998413086,92.0,6977.06201171875,-0.0,902.8706665039062,1.0,283.1499938964844,287.287353515625,290.5809326171875,291.1090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18145.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3346092104911804,1.0,0.0,0.0,0.3960607349872589,0.4780314266681671,1.0466987276913642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.8955078125,0.0,20.48809814453125,1895.4371337890625,0.0,170.64059448242188,0.2452907264232635,1.0,0.0,3.0,1.0,0.0
12336420,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6827697753906,0.7765591740608215,0.2307565212249755,0.2097126096487045,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.8540149331092834,0.3096866309642792,0.2953836917877197,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68341064453125,0.842711865901947,0.2969871461391449,0.2092961221933365,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68316650390625,0.816501796245575,0.2680253088474273,0.256140649318695,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68182373046875,0.712151825428009,0.1753899008035659,0.7997786998748779,287.6835632324219,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0621643066406,287.6883239746094,1.0,0.4143010973930359,1.0,1.0,0.0,1.0,-2.125012159347534,2.125008583068848,3.631516847235616e-06,1.638758897781372,0.2477651685476303,0.2477651685476303,0.0,104.39143371582033,80.0,6596.26513671875,-0.0,871.108642578125,1.0,283.1499938964844,287.3707580566406,290.55548095703125,291.0558776855469,293.1499938964844,293.1499938964844,283.1499938964844,18110.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209344148635864,1.0,0.0,0.0,0.3670656085014343,0.4821125864982605,9.045772131344164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.869384765625,0.0,20.45475006103516,1895.4371337890625,0.0,149.4522705078125,0.2443479299545288,1.0,0.0,3.0,1.0,0.0
12336480,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6827697753906,0.7765591740608215,0.2307565212249755,0.2097126096487045,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.8540149331092834,0.3096866309642792,0.2953836917877197,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68341064453125,0.842711865901947,0.2969871461391449,0.2092961221933365,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68316650390625,0.816501796245575,0.2680253088474273,0.256140649318695,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68182373046875,0.712151825428009,0.1753899008035659,0.7997786998748779,287.6835632324219,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0621643066406,287.6883239746094,1.0,0.4143010973930359,1.0,1.0,0.0,1.0,-2.125012159347534,2.125008583068848,3.631516847235616e-06,1.638758897781372,0.2477651685476303,0.2477651685476303,0.0,104.39143371582033,80.0,6596.26513671875,-0.0,871.108642578125,1.0,283.1499938964844,287.3707580566406,290.55548095703125,291.0558776855469,293.1499938964844,293.1499938964844,283.1499938964844,18110.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209344148635864,1.0,0.0,0.0,0.3670656085014343,0.4821125864982605,9.045772131344164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.869384765625,0.0,20.45475006103516,1895.4371337890625,0.0,149.4522705078125,0.2443479299545288,1.0,0.0,3.0,1.0,0.0
12336540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7635803222656,0.792160153388977,0.2297465503215789,0.2085431516170501,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642822265625,0.8704245090484619,0.3080296814441681,0.2935471534729004,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8586280941963196,0.295549064874649,0.2080916911363601,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.8310267925262451,0.2663406431674957,0.2542771697044372,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626953125,0.7249631881713867,0.1742678582668304,0.7934224605560303,287.7643127441406,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0621643066406,287.7688293457031,1.0,0.4060004353523254,1.0,1.0,0.0,1.0,-2.11008358001709,2.110080003738404,3.5809962355415337e-06,1.6271296739578247,0.2281428128480911,0.2281428128480911,0.0,96.8569107055664,68.0,6229.86376953125,-0.0,830.2801513671875,1.0,283.1499938964844,287.4486389160156,290.5274353027344,291.0007629394531,293.1499938964844,293.1499938964844,283.1499938964844,18098.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070825040340423,1.0,0.0,0.0,0.3401933312416076,0.4840802550315857,7.944308322294091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.0865478515625,0.0,20.36882209777832,1895.4371337890625,0.0,127.56124114990234,0.2435173243284225,1.0,0.0,3.0,1.0,0.0
12336600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7635803222656,0.792160153388977,0.2297465503215789,0.2085431516170501,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642822265625,0.8704245090484619,0.3080296814441681,0.2935471534729004,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8586280941963196,0.295549064874649,0.2080916911363601,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.8310267925262451,0.2663406431674957,0.2542771697044372,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626953125,0.7249631881713867,0.1742678582668304,0.7934224605560303,287.7643127441406,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0621643066406,287.7688293457031,1.0,0.4060004353523254,1.0,1.0,0.0,1.0,-2.11008358001709,2.110080003738404,3.5809962355415337e-06,1.6271296739578247,0.2281428128480911,0.2281428128480911,0.0,96.8569107055664,68.0,6229.86376953125,-0.0,830.2801513671875,1.0,283.1499938964844,287.4486389160156,290.5274353027344,291.0007629394531,293.1499938964844,293.1499938964844,283.1499938964844,18098.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070825040340423,1.0,0.0,0.0,0.3401933312416076,0.4840802550315857,7.944308322294091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.0865478515625,0.0,20.36882209777832,1895.4371337890625,0.0,127.56124114990234,0.2435173243284225,1.0,0.0,3.0,1.0,0.0
12336660,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393859863281,0.8147534132003784,0.228722333908081,0.2073093205690384,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84002685546875,0.8953226208686829,0.3063503205776214,0.2916346788406372,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8399658203125,0.8829552531242371,0.294089138507843,0.2068313211202621,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397216796875,0.8527898788452148,0.2646314799785614,0.2523354887962341,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8385314941406,0.7433681488037109,0.1731376349925995,0.7867701053619385,287.8400573730469,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.06207275390625,287.84429931640625,1.0,0.3962568044662475,1.0,1.0,0.0,1.0,-2.0944695472717285,2.094466209411621,3.528560910126544e-06,1.6149640083312988,0.2083387523889541,0.2083387523889541,0.0,87.86539459228516,56.0,5877.2451171875,-0.0,784.1980590820312,1.0,283.1499938964844,287.52392578125,290.5028076171875,290.946044921875,293.1499938964844,293.1499938964844,283.1499938964844,18091.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293986052274704,1.0,0.0,0.0,0.3150681853294372,0.4850621223449707,7.0649543992828975e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.83935546875,0.0,20.26014518737793,1895.4371337890625,0.0,100.14215087890624,0.2427469938993454,1.0,0.0,3.0,1.0,0.0
12336720,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393859863281,0.8147534132003784,0.228722333908081,0.2073093205690384,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84002685546875,0.8953226208686829,0.3063503205776214,0.2916346788406372,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8399658203125,0.8829552531242371,0.294089138507843,0.2068313211202621,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397216796875,0.8527898788452148,0.2646314799785614,0.2523354887962341,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8385314941406,0.7433681488037109,0.1731376349925995,0.7867701053619385,287.8400573730469,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.06207275390625,287.84429931640625,1.0,0.3962568044662475,1.0,1.0,0.0,1.0,-2.0944695472717285,2.094466209411621,3.528560910126544e-06,1.6149640083312988,0.2083387523889541,0.2083387523889541,0.0,87.86539459228516,56.0,5877.2451171875,-0.0,784.1980590820312,1.0,283.1499938964844,287.52392578125,290.5028076171875,290.946044921875,293.1499938964844,293.1499938964844,283.1499938964844,18091.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293986052274704,1.0,0.0,0.0,0.3150681853294372,0.4850621223449707,7.0649543992828975e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.83935546875,0.0,20.26014518737793,1895.4371337890625,0.0,100.14215087890624,0.2427469938993454,1.0,0.0,3.0,1.0,0.0
