time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336780,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.910400390625,0.84467613697052,0.2276741564273834,0.2060236483812332,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9110107421875,0.9341736435890198,0.3046404719352722,0.2896611392498016,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.91094970703125,0.9197096228599548,0.2925999462604522,0.205526664853096,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9107360839844,0.8857321739196777,0.2628905475139618,0.2503313422203064,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095764160156,0.7711531519889832,0.1719904094934463,0.7798888683319092,287.9110412597656,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0617980957031,287.9150390625,1.0,0.385499507188797,1.0,1.0,0.0,1.0,-2.078317165374756,2.0783138275146484,3.4747547488223063e-06,1.6023768186569214,0.1883012056350708,0.1883012056350708,0.0,77.99398803710938,44.0,5538.7109375,-0.0,735.1992797851562,1.0,283.1499938964844,287.59844970703125,290.5183410644531,290.93048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18084.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291708767414093,1.0,0.0,0.0,0.2915055751800537,0.4856480062007904,6.335485913666616e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1797.4136962890625,0.0,20.14856719970703,1895.4371337890625,0.0,87.11244201660156,0.2420338839292526,1.0,0.0,3.0,1.0,0.0
12336840,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.910400390625,0.84467613697052,0.2276741564273834,0.2060236483812332,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9110107421875,0.9341736435890198,0.3046404719352722,0.2896611392498016,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.91094970703125,0.9197096228599548,0.2925999462604522,0.205526664853096,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9107360839844,0.8857321739196777,0.2628905475139618,0.2503313422203064,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095764160156,0.7711531519889832,0.1719904094934463,0.7798888683319092,287.9110412597656,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0617980957031,287.9150390625,1.0,0.385499507188797,1.0,1.0,0.0,1.0,-2.078317165374756,2.0783138275146484,3.4747547488223063e-06,1.6023768186569214,0.1883012056350708,0.1883012056350708,0.0,77.99398803710938,44.0,5538.7109375,-0.0,735.1992797851562,1.0,283.1499938964844,287.59844970703125,290.5183410644531,290.93048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18084.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291708767414093,1.0,0.0,0.0,0.2915055751800537,0.4856480062007904,6.335485913666616e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1797.4136962890625,0.0,20.14856719970703,1895.4371337890625,0.0,87.11244201660156,0.2420338839292526,1.0,0.0,3.0,1.0,0.0
12336900,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9441223144531,0.8653537631034851,0.2271381467580795,0.2053628414869308,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9447021484375,0.960186779499054,0.303771436214447,0.2886533439159393,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.94464111328125,0.9464102983474731,0.291841596364975,0.2048590779304504,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9444274902344,0.9085171818733216,0.2620056867599487,0.2493078559637069,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9433288574219,0.790560245513916,0.1714076697826385,0.7763707041740417,287.9447326660156,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.06158447265625,287.9486083984375,1.0,0.3798220753669739,1.0,1.0,0.0,1.0,-2.0700571537017822,2.070053577423096,3.447411472734529e-06,1.5959395170211792,0.1781768649816513,0.1781768649816513,0.0,72.84038543701172,44.0,5374.79541015625,-0.0,710.0526733398438,1.0,283.1499938964844,287.63580322265625,290.5082092285156,290.9142761230469,293.1499938964844,293.1499938964844,283.1499938964844,18080.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916751801967621,1.0,0.0,0.0,0.2802687287330627,0.485878050327301,6.0125477929773305e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1742.2568359375,0.0,20.09476661682129,1895.4371337890625,0.0,86.90655517578125,0.241699531674385,1.0,0.0,3.0,1.0,0.0
12336960,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.97662353515625,0.8923326730728149,0.2265928089618683,0.2046903371810913,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.97723388671875,0.9876379370689392,0.3028917908668518,0.2876319587230682,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9771423339844,0.9762932062149048,0.2910727560520172,0.2041815817356109,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9769287109375,0.940334677696228,0.2611101269721985,0.2482706904411316,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9758605957031,0.8147292137145996,0.1708175837993621,0.7728028297424316,287.97723388671875,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0613098144531,287.9809875488281,1.0,0.3739760518074035,1.0,1.0,0.0,1.0,-2.061678647994995,2.0616750717163086,3.4197955756098963e-06,1.589409589767456,0.1679730266332626,0.1679730266332626,0.0,67.58362579345703,47.0,5214.45703125,-0.0,684.6409301757812,1.0,283.1499938964844,287.67340087890625,290.4899597167969,290.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,18077.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913584411144256,1.0,0.0,0.0,0.2693765759468078,0.4860902726650238,5.712220918496769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1687.7713623046875,0.0,20.043115615844727,1895.4371337890625,0.0,84.95516204833984,0.2413800209760666,1.0,0.0,3.0,1.0,0.0
12337020,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0342102050781,0.9195420145988464,0.2254256606101989,0.203524112701416,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0346069335937,0.9990000128746032,0.3016082346439361,0.2762385010719299,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0346069335937,0.9986811280250548,0.289462000131607,0.2029181867837906,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0344543457031,0.9683091640472412,0.2592469155788421,0.2463850229978561,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335998535156,0.8357089757919312,0.1695778220891952,0.7666090726852417,288.03466796875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0602111816406,288.0375366210937,1.0,0.3664785623550415,1.0,1.0,0.0,1.0,-2.035350561141968,2.0353472232818604,3.3339329092996195e-06,1.5689760446548462,0.1472363173961639,0.1472363173961639,0.0,62.89599990844727,65.0,4896.70361328125,-0.0,647.106689453125,1.0,283.1499938964844,287.7488098144531,290.4459533691406,290.8224792480469,293.1499938964844,293.1499938964844,283.1499938964844,18070.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901553213596344,1.0,0.0,0.0,0.248539313673973,0.4864717423915863,5.167203553924082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.342041015625,0.0,19.94619941711425,1895.4371337890625,0.0,77.46432495117188,0.2407829016447067,1.0,0.0,3.0,1.0,0.0
12337080,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0342102050781,0.9195420145988464,0.2254256606101989,0.203524112701416,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0346069335937,0.9990000128746032,0.3016082346439361,0.2762385010719299,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0346069335937,0.9986811280250548,0.289462000131607,0.2029181867837906,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0344543457031,0.9683091640472412,0.2592469155788421,0.2463850229978561,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335998535156,0.8357089757919312,0.1695778220891952,0.7666090726852417,288.03466796875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0602111816406,288.0375366210937,1.0,0.3664785623550415,1.0,1.0,0.0,1.0,-2.035350561141968,2.0353472232818604,3.3339329092996195e-06,1.5689760446548462,0.1472363173961639,0.1472363173961639,0.0,62.89599990844727,65.0,4896.70361328125,-0.0,647.106689453125,1.0,283.1499938964844,287.7488098144531,290.4459533691406,290.8224792480469,293.1499938964844,293.1499938964844,283.1499938964844,18070.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901553213596344,1.0,0.0,0.0,0.248539313673973,0.4864717423915863,5.167203553924082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.342041015625,0.0,19.94619941711425,1895.4371337890625,0.0,77.46432495117188,0.2407829016447067,1.0,0.0,3.0,1.0,0.0
12337140,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931396484375,0.9101892113685608,0.0,0.2024515122175216,297.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09375,0.9990000128746032,0.0,0.2823316752910614,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.991995632648468,0.0,0.2018347978591919,297.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934753417969,0.958824634552002,0.0,0.2446123361587524,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.8282193541526794,0.0,0.7610674500465393,288.09381103515625,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0581359863281,288.0979919433594,0.0,0.0,1.0,1.0,0.0,1.0,-2.031249523162842,2.0312461853027344,3.32016452375683e-06,1.5654654502868652,0.0,0.0,0.0,63.68072509765625,60.0,4611.01123046875,-0.0,646.5950317382812,0.0,283.1499938964844,287.8250732421875,290.3990783691406,290.753173828125,293.1499938964844,293.1499938964844,278.1499938964844,18063.90625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2289186716079712,0.4868985712528229,4.683345711242737e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86055564880371,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931396484375,0.9101892113685608,0.0,0.2024515122175216,297.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09375,0.9990000128746032,0.0,0.2823316752910614,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.991995632648468,0.0,0.2018347978591919,297.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934753417969,0.958824634552002,0.0,0.2446123361587524,297.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.8282193541526794,0.0,0.7610674500465393,288.09381103515625,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0581359863281,288.0979919433594,0.0,0.0,1.0,1.0,0.0,1.0,-2.031249523162842,2.0312461853027344,3.32016452375683e-06,1.5654654502868652,0.0,0.0,0.0,63.68072509765625,60.0,4611.01123046875,-0.0,646.5950317382812,0.0,283.1499938964844,287.8250732421875,290.3990783691406,290.753173828125,293.1499938964844,293.1499938964844,278.1499938964844,18063.90625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2289186716079712,0.4868985712528229,4.683345711242737e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86055564880371,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.3576012253761291,0.0,0.0008398461504839,297.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.3576012253761291,0.0,0.00088439846877,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.3576012253761291,0.0,0.0006532137049362,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.3576012253761291,0.0,0.0008843984105624,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452331542969,0.0,0.0,0.0041952086612582,288.1568908691406,294.1499938964844,290.3163146972656,287.38116455078125,290.34234619140625,296.6441955566406,286.9389343261719,0.0,0.0,0.8009552359580994,0.8009552359580994,0.1990447491407394,1.0,-0.0089498599991202,0.0090068951249122,-5.70358824916184e-05,-0.0112547967582941,0.0,0.0,0.0,14.952957153320312,60.0,923.2448120117188,-0.0,-5.461239652504446e-06,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,1.0407529771327972e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1086850669028267e-14,3.842348463597815e-14,2.0456197551069115e-20,1.7131417118232406e-10,1.7131399077108256e-10,1.7987905334780602e-16,0.0,0.0,-0.0,0.0,0.0,8.243078177944843e-24,4.20140878794292e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,0.0008264270145446,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419372558594,0.0,0.0,0.0011341084027662,297.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,0.0008049593889154,297.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,0.0009848970221355,297.28125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418762207031,0.0,0.0,0.0032140929251909,288.15106201171875,294.1499938964844,290.2825012207031,287.3567199707031,290.33892822265625,296.037841796875,286.32293701171875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0089521771296858,0.0086943907663226,0.0002577861596364,-0.0114797009155154,0.0,0.0,0.0,14.95241355895996,60.0,348.6269226074219,-0.0,-4.763509423355572e-06,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5561935311245744e-30,7.442203317541846e-30,4.8076036522341945e-33,4.3460499517454594e-18,4.342949265219305e-18,3.10067440925152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,0.0001164471104857,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13873291015625,0.0,0.0,0.0001302623277297,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13873291015625,0.0,0.0,9.526491339784116e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13897705078125,0.0,0.0,0.0001259425480384,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396789550781,0.0,0.0,0.0005552155780605,288.147216796875,294.1499938964844,290.2490539550781,287.3324279785156,290.3371276855469,295.2581787109375,286.1264038085937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012279512593522,0.0030461428686976,-0.0018181916093453,-0.0159943234175443,0.0,0.0,0.0,14.99152946472168,60.0,132.8563995361328,-0.0,-1.0280399465045777e-07,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.404395333930975e-40,-1.935767711602945e-40,-4.3534139391179087e-41,8.644178765053355e-21,6.988549304047194e-21,1.6556294610061609e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,9.586119995219632e-05,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376647949219,0.0,0.0,0.0001011703498079,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376647949219,0.0,0.0,7.469634874723852e-05,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379089355469,0.0,0.0,0.0001010437263175,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,0.0004780710733029,288.1456298828125,294.1499938964844,290.2157897949219,287.3081970214844,290.33612060546875,294.5143737792969,286.0854797363281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010211605112999,0.0008031540783122,0.0002180064038839,-0.0181679651141166,0.0,0.0,0.0,14.991658210754396,60.0,50.38373565673828,-0.0,-7.10958047989152e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.580170913599095e-21,-2.874972645730493e-21,-2.7051980659202104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,9.523024345980956e-05,297.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365661621094,0.0,0.0,0.0001002845092443,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365661621094,0.0,0.0,7.406950317090377e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368103027344,0.0,0.0,0.0001002831049845,297.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,0.0004756864509545,288.1440124511719,294.1499938964844,290.1827087402344,287.28399658203125,290.3348693847656,293.8753662109375,286.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146959684789,3.5981667423357067e-08,0.0010146599961444,-0.0189301390200853,0.0,0.0,0.0,14.991425514221191,60.0,20.051652908325195,-0.0,-7.021454706546137e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.700087868612276e-21,-2.8509888508310733e-21,-2.8490990177812024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,9.521190804662184e-05,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354064941406,0.0,0.0,0.0001002628487185,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354064941406,0.0,0.0,7.405379437841475e-05,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,0.0001002627832349,297.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363830566406,0.0,0.0,0.0004756029811687,288.1423034667969,294.1499938964844,290.1498413085937,287.2598876953125,290.3333740234375,293.3271179199219,286.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146155254915,7.573829563511936e-09,0.0010146079584956,-0.0188913885504007,0.0,0.0,0.0,14.991433143615724,60.0,9.09565544128418,-0.0,-7.018793724000717e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701404572126398e-21,-2.85072450038629e-21,-2.850680071740108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,9.518714068690316e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,0.0001002367062028,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,7.403449126286432e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,0.000100236669823,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,0.0004754794354084,288.1385192871094,294.1499938964844,290.0847473144531,287.2118835449219,290.3294677734375,292.4501037597656,286.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,14.991448402404783,60.0,3.525866746902466,-0.0,-7.01511808642863e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701436076075509e-21,-2.8507178360893628e-21,-2.8507180380377545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,9.518714068690316e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,0.0001002367062028,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,7.403449126286432e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,0.000100236669823,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,0.0004754794354084,288.1385192871094,294.1499938964844,290.0847473144531,287.2118835449219,290.3294677734375,292.4501037597656,286.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,14.991448402404783,60.0,3.525866746902466,-0.0,-7.01511808642863e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701436076075509e-21,-2.8507178360893628e-21,-2.8507180380377545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,9.51615656958893e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,0.0001002097778837,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,7.401460607070476e-05,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302185058594,0.0,0.0,0.0001002097415039,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,0.0004753516986966,288.13433837890625,294.1499938964844,290.0204772949219,287.1641845703125,290.3244934082031,291.79766845703125,286.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,14.991464614868164,60.0,2.7502565383911133,-0.0,-7.011324498762407e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,9.51615656958893e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,0.0001002097778837,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,7.401460607070476e-05,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302185058594,0.0,0.0,0.0001002097415039,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,0.0004753516986966,288.13433837890625,294.1499938964844,290.0204772949219,287.1641845703125,290.3244934082031,291.79766845703125,286.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,14.991464614868164,60.0,2.7502565383911133,-0.0,-7.011324498762407e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,9.513538680039346e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268615722656,0.0,0.0,0.0001001822092803,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268615722656,0.0,0.0,7.399424066534266e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,0.0001001821729005,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,0.0004752209351863,288.1298217773437,294.1499938964844,289.95709228515625,287.1167907714844,290.3184509277344,291.307373046875,286.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,14.991480827331545,60.0,2.566636800765991,-0.0,-7.007443514339684e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,9.513538680039346e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268615722656,0.0,0.0,0.0001001822092803,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268615722656,0.0,0.0,7.399424066534266e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,0.0001001821729005,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,0.0004752209351863,288.1298217773437,294.1499938964844,289.95709228515625,287.1167907714844,290.3184509277344,291.307373046875,286.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,14.991480827331545,60.0,2.566636800765991,-0.0,-7.007443514339684e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239624023437,0.0,0.0,9.510894597042352e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,0.0001001543641905,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,7.397367153316736e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,0.0001001543278107,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,0.0004750888328999,288.1249694824219,294.1499938964844,289.8945617675781,287.0697937011719,290.3114013671875,290.934326171875,286.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,14.991497039794922,60.0,2.462770700454712,-0.0,-7.003524160609231e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239624023437,0.0,0.0,9.510894597042352e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,0.0001001543641905,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,7.397367153316736e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,0.0001001543278107,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,0.0004750888328999,288.1249694824219,294.1499938964844,289.8945617675781,287.0697937011719,290.3114013671875,290.934326171875,286.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,14.991497039794922,60.0,2.462770700454712,-0.0,-7.003524160609231e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,9.509572555543856e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,0.0001001404452836,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,7.396339060505852e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219482421875,0.0,0.0,0.0001001404089038,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12261962890625,0.0,0.0,0.0004750227963086,288.1224060058594,294.1499938964844,289.8636474609375,287.04644775390625,290.3075256347656,290.7813720703125,286.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,14.991504669189451,60.0,2.4172475337982178,-0.0,-7.001565194286742e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.120361328125,0.0,0.0,9.508257790002972e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199035644531,0.0,0.0,0.0001001265991362,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199035644531,0.0,0.0,7.39531678846106e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201171875,0.0,0.0,0.0001001265627564,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,0.0004749571089632,288.11981201171875,294.1499938964844,289.8329467773437,287.023193359375,290.3033752441406,290.6463928222656,286.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,14.9915132522583,60.0,2.373565673828125,-0.0,-6.999617596648022e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,9.505671914666892e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.0,0.0,0.0001000993725028,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.0,0.0,7.393305713776499e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163024902344,0.0,0.0,0.000100099336123,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,0.0004748279752675,288.1143798828125,294.1499938964844,289.7722473144531,286.9769897460937,290.2943725585937,290.42022705078125,286.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,14.99152946472168,60.0,2.289977550506592,-0.0,-6.995788481845011e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,9.505671914666892e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.0,0.0,0.0001000993725028,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.0,0.0,7.393305713776499e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163024902344,0.0,0.0,0.000100099336123,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,0.0004748279752675,288.1143798828125,294.1499938964844,289.7722473144531,286.9769897460937,290.2943725585937,290.42022705078125,286.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,14.99152946472168,60.0,2.289977550506592,-0.0,-6.995788481845011e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,9.50318280956708e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120910644531,0.0,0.0,0.0001000731499516,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120910644531,0.0,0.0,7.391369581455365e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123046875,0.0,0.0,0.0001000731208478,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11297607421875,0.0,0.0,0.0004747036146,288.1087341308594,294.1499938964844,289.7125244140625,286.9312744140625,290.28448486328125,290.2392883300781,286.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,14.991544723510742,60.0,2.2105116844177246,-0.0,-6.992101475589152e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,9.50318280956708e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120910644531,0.0,0.0,0.0001000731499516,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120910644531,0.0,0.0,7.391369581455365e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123046875,0.0,0.0,0.0001000731208478,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11297607421875,0.0,0.0,0.0004747036146,288.1087341308594,294.1499938964844,289.7125244140625,286.9312744140625,290.28448486328125,290.2392883300781,286.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,14.991544723510742,60.0,2.2105116844177246,-0.0,-6.992101475589152e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083679199219,0.0,0.0,9.5008137577679e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,0.0001000482006929,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,7.389526581391692e-05,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.108154296875,0.0,0.0,0.0001000481715891,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087951660156,0.0,0.0,0.0004745852784253,288.10284423828125,294.1499938964844,289.6537475585937,286.88604736328125,290.273681640625,290.0913391113281,286.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,14.991559982299805,60.0,2.1347033977508545,-0.0,-6.98859281555997e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083679199219,0.0,0.0,9.5008137577679e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,0.0001000482006929,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,7.389526581391692e-05,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.108154296875,0.0,0.0,0.0001000481715891,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087951660156,0.0,0.0,0.0004745852784253,288.10284423828125,294.1499938964844,289.6537475585937,286.88604736328125,290.273681640625,290.0913391113281,286.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,14.991559982299805,60.0,2.1347033977508545,-0.0,-6.98859281555997e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040344238281,0.0,0.0,9.498560393694788e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036071777344,0.0,0.0,0.0001000244737952,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036071777344,0.0,0.0,7.387773803202435e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10382080078125,0.0,0.0,0.0001000244446913,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044616699219,0.0,0.0,0.0004744727339129,288.0967712402344,294.1499938964844,289.5959777832031,286.8413391113281,290.2620544433594,289.9676513671875,286.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,14.991573333740234,60.0,2.062270164489746,-0.0,-6.985255396330103e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040344238281,0.0,0.0,9.498560393694788e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036071777344,0.0,0.0,0.0001000244737952,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036071777344,0.0,0.0,7.387773803202435e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10382080078125,0.0,0.0,0.0001000244446913,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044616699219,0.0,0.0,0.0004744727339129,288.0967712402344,294.1499938964844,289.5959777832031,286.8413391113281,290.2620544433594,289.9676513671875,286.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,14.991573333740234,60.0,2.062270164489746,-0.0,-6.985255396330103e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.101806640625,0.0,0.0,9.49747409322299e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10137939453125,0.0,0.0,0.0001000130359898,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10137939453125,0.0,0.0,7.386929064523429e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,0.00010001299961,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,0.0004744184552691,288.0936584472656,294.1499938964844,289.56744384765625,286.8191833496094,290.25592041015625,289.912841796875,286.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,14.99158000946045,60.0,2.027245283126831,-0.0,-6.983646727576345e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995483398437,0.0,0.0,9.49641253100708e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,0.0001000018601189,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,7.386103243334219e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993347167969,0.0,0.0,0.0001000018237391,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999755859375,0.0,0.0,0.0004743654571939,288.09051513671875,294.1499938964844,289.5391845703125,286.79718017578125,290.2496032714844,289.8619079589844,286.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,14.991586685180664,60.0,1.9929779767990112,-0.0,-6.982075007044841e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,9.494357072981074e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,9.998021414503457e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,7.384504715446383e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947265625,0.0,0.0,9.998017776524648e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953369140625,0.0,0.0,0.0004742627497762,288.0841064453125,294.1499938964844,289.48345947265625,286.7536315917969,290.2363586425781,289.7695007324219,286.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,14.991600036621094,60.0,1.926622986793518,-0.0,-6.979030331422109e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,9.494357072981074e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,9.998021414503457e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,7.384504715446383e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947265625,0.0,0.0,9.998017776524648e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953369140625,0.0,0.0,0.0004742627497762,288.0841064453125,294.1499938964844,289.48345947265625,286.7536315917969,290.2363586425781,289.7695007324219,286.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,14.991600036621094,60.0,1.926622986793518,-0.0,-6.979030331422109e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901794433594,0.0,0.0,9.492378012510017e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,9.995937580242752e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,7.382965850410983e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899658203125,0.0,0.0,9.995933942263946e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906066894531,0.0,0.0,0.000474163913168,288.0775451660156,294.1499938964844,289.4288024902344,286.7106628417969,290.2223815917969,289.6871643066406,286.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,14.991612434387209,60.0,1.8630344867706297,-0.0,-6.976100053179837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
