time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339000,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901794433594,0.0,0.0,9.492378012510017e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,9.995937580242752e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,7.382965850410983e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899658203125,0.0,0.0,9.995933942263946e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906066894531,0.0,0.0,0.000474163913168,288.0775451660156,294.1499938964844,289.4288024902344,286.7106628417969,290.2223815917969,289.6871643066406,286.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,14.991612434387209,60.0,1.8630344867706297,-0.0,-6.976100053179837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853271484375,0.0,0.0,9.49046152527444e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,9.99391922960058e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,7.381475006695837e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,9.993915591621771e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857238769531,0.0,0.0,0.0004740681906696,288.0708312988281,294.1499938964844,289.37518310546875,286.6683349609375,290.2076721191406,289.6124572753906,286.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,14.991623878479004,60.0,1.802046656608581,-0.0,-6.973261434950474e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853271484375,0.0,0.0,9.49046152527444e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,9.99391922960058e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,7.381475006695837e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,9.993915591621771e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857238769531,0.0,0.0,0.0004740681906696,288.0708312988281,294.1499938964844,289.37518310546875,286.6683349609375,290.2076721191406,289.6124572753906,286.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,14.991623878479004,60.0,1.802046656608581,-0.0,-6.973261434950474e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08038330078125,0.0,0.0,9.488592331763356e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799865722656,0.0,0.0,9.99195035547018e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,7.380020542768762e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,9.991947445087136e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.0,0.0,0.0004739747964777,288.06402587890625,294.1499938964844,289.3226928710937,286.626708984375,290.1922912597656,289.5436096191406,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,14.9916353225708,60.0,1.7435250282287598,-0.0,-6.970493870994687e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08038330078125,0.0,0.0,9.488592331763356e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799865722656,0.0,0.0,9.99195035547018e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,7.380020542768762e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,9.991947445087136e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.0,0.0,0.0004739747964777,288.06402587890625,294.1499938964844,289.3226928710937,286.626708984375,290.1922912597656,289.5436096191406,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,14.9916353225708,60.0,1.7435250282287598,-0.0,-6.970493870994687e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0778503417969,0.0,0.0,9.4876711955294e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,9.99098047032021e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,7.379304588539526e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,9.990977559937164e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782470703125,0.0,0.0,0.0004739288124255,288.06060791015625,294.1499938964844,289.2968444824219,286.60614013671875,290.1843566894531,289.5109558105469,286.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,14.9916410446167,60.0,1.715152382850647,-0.0,-6.9691310500275e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,9.48675806284882e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,9.990018588723616e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,7.378594455076382e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,9.990015678340568e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,0.0004738831776194,288.05712890625,294.1499938964844,289.27130126953125,286.58575439453125,290.1762390136719,289.4793701171875,286.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,14.991646766662598,60.0,1.687350511550903,-0.0,-6.967778887201348e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,9.484948532190174e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,9.98811301542446e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,7.377186557278037e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699768066406,0.0,0.0,9.988110105041414e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,0.000473792781122,288.0501403808594,294.1499938964844,289.2210693359375,286.5455627441406,290.1596069335937,289.4187927246094,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,14.991658210754396,60.0,1.633403182029724,-0.0,-6.965100141087532e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,9.484948532190174e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,9.98811301542446e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,7.377186557278037e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699768066406,0.0,0.0,9.988110105041414e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,0.000473792781122,288.0501403808594,294.1499938964844,289.2210693359375,286.5455627441406,290.1596069335937,289.4187927246094,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,14.991658210754396,60.0,1.633403182029724,-0.0,-6.965100141087532e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,9.4831564638298e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,9.98622563201934e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645751953125,0.0,0.0,7.37579248379916e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647888183594,0.0,0.0,9.986222721636297e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,0.0004737032577395,288.0430908203125,294.1499938964844,289.1719970703125,286.506103515625,290.142333984375,289.3612060546875,286.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,14.991669654846191,60.0,1.5815914869308472,-0.0,-6.96244768505494e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,9.4831564638298e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,9.98622563201934e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645751953125,0.0,0.0,7.37579248379916e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647888183594,0.0,0.0,9.986222721636297e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,0.0004737032577395,288.0430908203125,294.1499938964844,289.1719970703125,286.506103515625,290.142333984375,289.3612060546875,286.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,14.991669654846191,60.0,1.5815914869308472,-0.0,-6.96244768505494e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596923828125,0.0,0.0,9.481376764597373e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,9.984352072933687e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,7.374408596660942e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,9.984349162550644e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600891113281,0.0,0.0,0.0004736143746413,288.03594970703125,294.1499938964844,289.1241149902344,286.46746826171875,290.1245422363281,289.3061828613281,286.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,14.991680145263672,60.0,1.5318268537521362,-0.0,-6.95981512421895e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596923828125,0.0,0.0,9.481376764597373e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,9.984352072933687e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,7.374408596660942e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,9.984349162550644e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600891113281,0.0,0.0,0.0004736143746413,288.03594970703125,294.1499938964844,289.1241149902344,286.46746826171875,290.1245422363281,289.3061828613281,286.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,14.991680145263672,60.0,1.5318268537521362,-0.0,-6.95981512421895e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,9.479609434492886e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,9.98249088297598e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,7.373034168267623e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,9.982487972592936e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547180175781,0.0,0.0,0.0004735261027235,288.0287475585937,294.1499938964844,289.0774230957031,286.4296569824219,290.1062316894531,289.2532653808594,286.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,14.991691589355469,60.0,1.484031319618225,-0.0,-6.957201748036823e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,9.479609434492886e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,9.98249088297598e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,7.373034168267623e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,9.982487972592936e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547180175781,0.0,0.0,0.0004735261027235,288.0287475585937,294.1499938964844,289.0774230957031,286.4296569824219,290.1062316894531,289.2532653808594,286.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,14.991691589355469,60.0,1.484031319618225,-0.0,-6.957201748036823e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,9.478731226408854e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513000488281,0.0,0.0,9.981566108763218e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05126953125,0.0,0.0,7.372350955847651e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,9.981562470784412e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,0.0004734822141472,288.025146484375,294.1499938964844,289.0545349121094,286.4110412597656,290.09686279296875,289.2275695800781,286.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,14.991697311401367,60.0,1.4608465433120728,-0.0,-6.955902165373119e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,9.477856656303628e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,9.980644972529262e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,7.371670653810725e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,9.980642062146217e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04931640625,0.0,0.0,0.0004734385584015,288.0215148925781,294.1499938964844,289.031982421875,286.3926696777344,290.08740234375,289.2023010253906,286.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,14.99170207977295,60.0,1.4381301403045654,-0.0,-6.95460968813677e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,9.476123523199932e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04315185546875,0.0,0.0,9.978820162359624e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04315185546875,0.0,0.0,7.370322418864816e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433044433594,0.0,0.0,9.97881725197658e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,0.0004733519745059,288.0142517089844,294.1499938964844,288.9877624511719,286.3565673828125,290.068115234375,289.1530456542969,287.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,14.991713523864746,60.0,1.3940644264221191,-0.0,-6.95204747103162e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,9.476123523199932e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04315185546875,0.0,0.0,9.978820162359624e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04315185546875,0.0,0.0,7.370322418864816e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433044433594,0.0,0.0,9.97881725197658e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,0.0004733519745059,288.0142517089844,294.1499938964844,288.9877624511719,286.3565673828125,290.068115234375,289.1530456542969,287.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,14.991713523864746,60.0,1.3940644264221191,-0.0,-6.95204747103162e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,9.474418766330928e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.977024456020445e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,7.368996739387512e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,9.9770215456374e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.000473266816698,288.0069580078125,294.1499938964844,288.94482421875,286.3213806152344,290.0484313964844,289.1053771972656,287.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,14.991724014282228,60.0,1.3517775535583496,-0.0,-6.949527175947878e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,9.474418766330928e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.977024456020445e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,7.368996739387512e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,9.9770215456374e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,0.000473266816698,288.0069580078125,294.1499938964844,288.94482421875,286.3213806152344,290.0484313964844,289.1053771972656,287.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,14.991724014282228,60.0,1.3517775535583496,-0.0,-6.949527175947878e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,9.47275329963304e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321350097656,0.0,0.0,9.975270222639664e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321350097656,0.0,0.0,7.367700891336426e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323181152344,0.0,0.0,9.97526731225662e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328369140625,0.0,0.0,0.0004731836088467,287.9996337890625,294.1499938964844,288.9031982421875,286.2871398925781,290.0283203125,289.0592041015625,287.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,14.991734504699709,60.0,1.3112200498580933,-0.0,-6.947064434825735e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,9.47275329963304e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321350097656,0.0,0.0,9.975270222639664e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321350097656,0.0,0.0,7.367700891336426e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323181152344,0.0,0.0,9.97526731225662e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328369140625,0.0,0.0,0.0004731836088467,287.9996337890625,294.1499938964844,288.9031982421875,286.2871398925781,290.0283203125,289.0592041015625,287.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,14.991734504699709,60.0,1.3112200498580933,-0.0,-6.947064434825735e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02691650390625,0.0,0.0,9.471139492234216e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,9.973571286536752e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,7.36644578864798e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,9.973568376153708e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,0.0004731030203402,287.9923095703125,294.1499938964844,288.8628845214844,286.2538757324219,290.0078430175781,289.0144958496094,287.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,14.991744041442873,60.0,1.2723472118377686,-0.0,-6.944679853404524e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02691650390625,0.0,0.0,9.471139492234216e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,9.973571286536752e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,7.36644578864798e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,9.973568376153708e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,0.0004731030203402,287.9923095703125,294.1499938964844,288.8628845214844,286.2538757324219,290.0078430175781,289.0144958496094,287.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,14.991744041442873,60.0,1.2723472118377686,-0.0,-6.944679853404524e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0241394042969,0.0,0.0,9.47035732679069e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,9.972746920539066e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,7.365837518591434e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,9.972744737751782e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02447509765625,0.0,0.0,0.0004730639338959,287.9886169433594,294.1499938964844,288.8432006835937,286.23760986328125,289.9974670410156,288.99267578125,287.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,14.991748809814451,60.0,1.2535320520401,-0.0,-6.943523089830705e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213317871094,0.0,0.0,9.4695933512412e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.9719429272227e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,7.365243800450116e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,9.971940016839652e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,0.0004730257787741,287.9849548339844,294.1499938964844,288.8238830566406,286.2215881347656,289.98699951171875,288.97119140625,287.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,14.991753578186035,60.0,1.2351229190826416,-0.0,-6.942394747966318e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157165527344,0.0,0.0,9.468131611356512e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,9.970403334591538e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,7.36410656827502e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.970401151804252e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,0.0004729527572635,287.97760009765625,294.1499938964844,288.7862548828125,286.1903381347656,289.96588134765625,288.92926025390625,287.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,14.9917631149292,60.0,1.1995000839233398,-0.0,-6.940233276964136e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157165527344,0.0,0.0,9.468131611356512e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,9.970403334591538e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,7.36410656827502e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.970401151804252e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,0.0004729527572635,287.97760009765625,294.1499938964844,288.7862548828125,286.1903381347656,289.96588134765625,288.92926025390625,287.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,14.9917631149292,60.0,1.1995000839233398,-0.0,-6.940233276964136e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,9.46677173487842e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.0,9.968971426133066e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.0,7.363048644037917e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,9.96896851575002e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01043701171875,0.0,0.0,0.0004728848289232,287.9702453613281,294.1499938964844,288.75,286.1601257324219,289.9444885253906,288.8887023925781,287.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901626626427515e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,14.991771697998049,60.0,1.1654529571533203,-0.0,-6.938221730479199e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,9.46677173487842e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.0,9.968971426133066e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.0,7.363048644037917e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,9.96896851575002e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01043701171875,0.0,0.0,0.0004728848289232,287.9702453613281,294.1499938964844,288.75,286.1601257324219,289.9444885253906,288.8887023925781,287.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901626626427515e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,14.991771697998049,60.0,1.1654529571533203,-0.0,-6.938221730479199e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,9.465466428082436e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,9.967596997739749e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,7.362033647950739e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042724609375,0.0,0.0,9.9675940873567e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,0.000472819636343,287.9629211425781,294.1499938964844,288.7174987792969,286.1329040527344,289.9228210449219,288.8497314453125,287.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,14.991779327392578,60.0,1.1335824728012085,-0.0,-6.936291185866139e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,9.465466428082436e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,9.967596997739749e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,7.362033647950739e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042724609375,0.0,0.0,9.9675940873567e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,0.000472819636343,287.9629211425781,294.1499938964844,288.7174987792969,286.1329040527344,289.9228210449219,288.8497314453125,287.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,14.991779327392578,60.0,1.1335824728012085,-0.0,-6.936291185866139e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,9.464157483307643e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,9.96621820377186e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,7.361015013884753e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,9.966215293388814e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,0.000472754240036,287.9555969238281,294.1499938964844,288.6908874511719,286.1103820800781,289.90106201171875,288.8132629394531,287.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,14.991787910461426,60.0,1.1057312488555908,-0.0,-6.93435566745393e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,9.464157483307643e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,9.96621820377186e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,7.361015013884753e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,9.966215293388814e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,0.000472754240036,287.9555969238281,294.1499938964844,288.6908874511719,286.1103820800781,289.90106201171875,288.8132629394531,287.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,14.991787910461426,60.0,1.1057312488555908,-0.0,-6.93435566745393e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99591064453125,0.0,0.0,9.463501191930844e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99560546875,0.0,0.0,9.965527715394272e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99560546875,0.0,0.0,7.360504969255999e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957580566406,0.0,0.0,9.965524805011228e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962463378906,0.0,0.0,0.0004727214691229,287.9519348144531,294.1499938964844,288.6796875,286.1007995605469,289.89013671875,288.7962646484375,287.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,14.991791725158691,60.0,1.093494176864624,-0.0,-6.933385776619616e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,9.462844900554046e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,9.964835771825165e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,7.359994197031483e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,9.96483286144212e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,0.0004726886691059,287.9482727050781,294.1499938964844,288.6697692871094,286.0922546386719,289.8792419433594,288.7801818847656,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,14.991795539855955,60.0,1.0822948217391968,-0.0,-6.932414464699832e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873962402344,0.0,0.0,9.461526497034356e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,9.963447519112378e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,7.358969014603645e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,9.963445336325094e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877319335937,0.0,0.0,0.0004726228071376,287.94097900390625,294.1499938964844,288.6537475585937,286.0782165527344,289.85748291015625,288.7507629394531,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,14.991804122924805,60.0,1.0628536939620972,-0.0,-6.930466867061116e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873962402344,0.0,0.0,9.461526497034356e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,9.963447519112378e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,7.358969014603645e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,9.963445336325094e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877319335937,0.0,0.0,0.0004726228071376,287.94097900390625,294.1499938964844,288.6537475585937,286.0782165527344,289.85748291015625,288.7507629394531,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,14.991804122924805,60.0,1.0628536939620972,-0.0,-6.930466867061116e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
