time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,9.460197179578243e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,9.96204762486741e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,7.357934373430908e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815673828125,0.0,0.0,9.962044714484364e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820251464844,0.0,0.0,0.0004725564213003,287.9336853027344,294.1499938964844,288.6424255371094,286.0679626464844,289.8359069824219,288.72540283203125,287.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,14.991812705993652,60.0,1.0472854375839231,-0.0,-6.928502926939474e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,9.460197179578243e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,9.96204762486741e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,7.357934373430908e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815673828125,0.0,0.0,9.962044714484364e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820251464844,0.0,0.0,0.0004725564213003,287.9336853027344,294.1499938964844,288.6424255371094,286.0679626464844,289.8359069824219,288.72540283203125,287.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,14.991812705993652,60.0,1.0472854375839231,-0.0,-6.928502926939474e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,9.45885112741962e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,9.960630268324168e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,7.356888090725988e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9758605957031,0.0,0.0,9.96062735794112e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,0.0004724891623482,287.92645263671875,294.1499938964844,288.6354064941406,286.06121826171875,289.8145446777344,288.7041320800781,287.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,14.991820335388184,60.0,1.0352507829666138,-0.0,-6.926514828364817e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,9.45885112741962e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,9.960630268324168e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,7.356888090725988e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9758605957031,0.0,0.0,9.96062735794112e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,0.0004724891623482,287.92645263671875,294.1499938964844,288.6354064941406,286.06121826171875,289.8145446777344,288.7041320800781,287.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,14.991820335388184,60.0,1.0352507829666138,-0.0,-6.926514828364817e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703369140625,0.0,0.0,9.457484702579676e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,9.959191811503842e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,7.355825073318556e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701843261719,0.0,0.0,9.959188901120795e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,0.0004724209429696,287.91925048828125,294.1499938964844,288.63232421875,286.0576477050781,289.7934875488281,288.6869812011719,287.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,14.991828918457031,60.0,1.0264418125152588,-0.0,-6.92449830808073e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703369140625,0.0,0.0,9.457484702579676e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,9.959191811503842e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,7.355825073318556e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701843261719,0.0,0.0,9.959188901120795e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,0.0004724209429696,287.91925048828125,294.1499938964844,288.63232421875,286.0576477050781,289.7934875488281,288.6869812011719,287.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,14.991828918457031,60.0,1.0264418125152588,-0.0,-6.92449830808073e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,9.456792759010568e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671936035156,0.0,0.0,9.9584627605509e-05,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671936035156,0.0,0.0,7.355286652455106e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,9.958460577763616e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,0.000472386367619,287.9156494140625,294.1499938964844,288.63214111328125,286.05694580078125,289.7830810546875,288.6799621582031,287.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,14.991833686828612,60.0,1.0232033729553225,-0.0,-6.923477258169441e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,9.45609572227113e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96435546875,0.0,0.0,9.95772861642763e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96435546875,0.0,0.0,7.35474459361285e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645080566406,0.0,0.0,9.957725706044585e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649658203125,0.0,0.0,0.0004723515303339,287.9120483398437,294.1499938964844,288.6327819824219,286.05694580078125,289.7727966308594,288.6739196777344,287.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,14.99183750152588,60.0,1.0206340551376345,-0.0,-6.922447681745325e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,9.454682003706694e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,9.956239955499768e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,7.353645196417347e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,9.956237772712484e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95928955078125,0.0,0.0,0.0004722809244412,287.9049072265625,294.1499938964844,288.63641357421875,286.0588684082031,289.75250244140625,288.6644592285156,287.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,14.991847038269045,60.0,1.017330288887024,-0.0,-6.920362949358605e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,9.454682003706694e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,9.956239955499768e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,7.353645196417347e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,9.956237772712484e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95928955078125,0.0,0.0,0.0004722809244412,287.9049072265625,294.1499938964844,288.63641357421875,286.0588684082031,289.75250244140625,288.6644592285156,287.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,14.991847038269045,60.0,1.017330288887024,-0.0,-6.920362949358605e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95330810546875,0.0,0.0,9.45324354688637e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,9.954725101124497e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,7.352526154136285e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9531555175781,0.0,0.0,9.95472219074145e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,0.0004722090670838,287.8977966308594,294.1499938964844,288.64276123046875,286.06304931640625,289.7326965332031,288.6586303710937,287.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,14.99185562133789,60.0,1.0164191722869873,-0.0,-6.918241268749625e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95330810546875,0.0,0.0,9.45324354688637e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,9.954725101124497e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,7.352526154136285e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9531555175781,0.0,0.0,9.95472219074145e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,0.0004722090670838,287.8977966308594,294.1499938964844,288.64276123046875,286.06304931640625,289.7326965332031,288.6586303710937,287.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,14.99185562133789,60.0,1.0164191722869873,-0.0,-6.918241268749625e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,9.451778896618634e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,9.953182598110288e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,7.351387466769665e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,9.953180415323004e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,0.0004721359291579,287.8907470703125,294.1499938964844,288.6515197753906,286.0691833496094,289.71337890625,288.65606689453125,287.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,14.991865158081056,60.0,1.017563819885254,-0.0,-6.916082639918386e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,9.451778896618634e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,9.953182598110288e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,7.351387466769665e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,9.953180415323004e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,0.0004721359291579,287.8907470703125,294.1499938964844,288.6515197753906,286.0691833496094,289.71337890625,288.65606689453125,287.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,14.991865158081056,60.0,1.017563819885254,-0.0,-6.916082639918386e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420166015625,0.0,0.0,9.450290235690773e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,9.951614629244432e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,7.350229134317487e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418640136719,0.0,0.0,9.951612446457148e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.0,0.0004720615397673,287.8836975097656,294.1499938964844,288.6622314453125,286.0770263671875,289.6946105957031,288.6566162109375,287.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,14.991873741149902,60.0,1.0205179452896118,-0.0,-6.913888483950359e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420166015625,0.0,0.0,9.450290235690773e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,9.951614629244432e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,7.350229134317487e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418640136719,0.0,0.0,9.951612446457148e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.0,0.0004720615397673,287.8836975097656,294.1499938964844,288.6622314453125,286.0770263671875,289.6946105957031,288.6566162109375,287.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,14.991873741149902,60.0,1.0205179452896118,-0.0,-6.913888483950359e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,9.449536446481944e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389038085937,0.0,0.0,9.950821549864486e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389038085937,0.0,0.0,7.349642692133784e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390563964844,0.0,0.0,9.95081863948144e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,0.0004720239085145,287.8802185058594,294.1499938964844,288.668212890625,286.0814819335937,289.6854248046875,288.65789794921875,287.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,14.991878509521484,60.0,1.0225478410720823,-0.0,-6.912778616197103e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,9.448777564102784e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,9.950021922122688e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,7.349052611971274e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93621826171875,0.0,0.0,9.950019739335404e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,0.0004719859862234,287.8767395019531,294.1499938964844,288.6745300292969,286.08624267578125,289.6763610839844,288.6598205566406,287.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,14.991883277893066,60.0,1.0249061584472656,-0.0,-6.911660932473751e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307556152344,0.0,0.0,9.447243792237714e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,9.948406659532338e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,7.347859354922548e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,9.948404476745054e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,0.0004719093558378,287.8697814941406,294.1499938964844,288.68804931640625,286.09649658203125,289.65869140625,288.665283203125,287.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,14.99189281463623,60.0,1.0304352045059204,-0.0,-6.90940211711677e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307556152344,0.0,0.0,9.447243792237714e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,9.948406659532338e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,7.347859354922548e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,9.948404476745054e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,0.0004719093558378,287.8697814941406,294.1499938964844,288.68804931640625,286.09649658203125,289.65869140625,288.665283203125,287.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,14.99189281463623,60.0,1.0304352045059204,-0.0,-6.90940211711677e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251708984375,0.0,0.0,9.445688920095564e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,9.946769569069148e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,7.34665009076707e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,9.946767386281864e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,0.0004718317068181,287.8628845214844,294.1499938964844,288.702392578125,286.1075439453125,289.6415710449219,288.6727294921875,287.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,14.991902351379396,60.0,1.0368975400924685,-0.0,-6.907114169507622e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251708984375,0.0,0.0,9.445688920095564e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,9.946769569069148e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,7.34665009076707e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,9.946767386281864e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,0.0004718317068181,287.8628845214844,294.1499938964844,288.702392578125,286.1075439453125,289.6415710449219,288.6727294921875,287.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,14.991902351379396,60.0,1.0368975400924685,-0.0,-6.907114169507622e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.4441173132509e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193115234375,0.0,0.0,9.94511428871192e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193115234375,0.0,0.0,7.345427729887888e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,9.945111378328876e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198608398437,0.0,0.0,0.0004717531846836,287.8560485839844,294.1499938964844,288.7171325683594,286.1190490722656,289.6250305175781,288.681884765625,287.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,14.991912841796877,60.0,1.0439804792404177,-0.0,-6.904800642359987e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.4441173132509e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193115234375,0.0,0.0,9.94511428871192e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193115234375,0.0,0.0,7.345427729887888e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,9.945111378328876e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198608398437,0.0,0.0,0.0004717531846836,287.8560485839844,294.1499938964844,288.7171325683594,286.1190490722656,289.6250305175781,288.681884765625,287.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,14.991912841796877,60.0,1.0439804792404177,-0.0,-6.904800642359987e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,9.442529699299484e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,9.94344227365218e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,7.344192999880761e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,9.943440090864895e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142761230469,0.0,0.0,0.0004716738767456,287.8492736816406,294.1499938964844,288.7319030761719,286.1307373046875,289.60906982421875,288.6923217773437,287.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,14.99192237854004,60.0,1.051393985748291,-0.0,-6.902465088387545e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,9.442529699299484e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,9.94344227365218e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,7.344192999880761e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,9.943440090864895e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142761230469,0.0,0.0,0.0004716738767456,287.8492736816406,294.1499938964844,288.7319030761719,286.1307373046875,289.60906982421875,288.6923217773437,287.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,14.99192237854004,60.0,1.051393985748291,-0.0,-6.902465088387545e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112243652344,0.0,0.0,9.441730799153449e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,9.94260117295198e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91094970703125,0.0,0.0,7.34357163310051e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,9.942598990164696e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114990234375,0.0,0.0,0.0004716340044979,287.84588623046875,294.1499938964844,288.7391967773437,286.13653564453125,289.6012878417969,288.6978759765625,287.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,14.99192714691162,60.0,1.0551447868347168,-0.0,-6.901291271788068e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,9.440929716220126e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,9.941757889464498e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,7.342948811128736e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,9.941755706677212e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,0.0004715939576271,287.842529296875,294.1499938964844,288.746337890625,286.1422424316406,289.5935974121094,288.70361328125,287.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534043192863,0.0,0.0,0.0,14.991931915283203,60.0,1.0588712692260742,-0.0,-6.900112481389442e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,9.439320274395868e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026794433594,0.0,0.0,9.940062591340391e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026794433594,0.0,0.0,7.341696618823335e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028015136719,0.0,0.0,9.940060408553109e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032287597656,0.0,0.0,0.0004715135728474,287.8358154296875,294.1499938964844,288.7600402832031,286.1533508300781,289.5786437988281,288.71551513671875,287.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,14.991942405700684,60.0,1.0661165714263916,-0.0,-6.897745663536625e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,9.439320274395868e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026794433594,0.0,0.0,9.940062591340391e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026794433594,0.0,0.0,7.341696618823335e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028015136719,0.0,0.0,9.940060408553109e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032287597656,0.0,0.0,0.0004715135728474,287.8358154296875,294.1499938964844,288.7600402832031,286.1533508300781,289.5786437988281,288.71551513671875,287.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,14.991942405700684,60.0,1.0661165714263916,-0.0,-6.897745663536625e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974304199219,0.0,0.0,9.437703556613997e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,9.938360017258674e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,7.340439333347604e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,9.93835783447139e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.897705078125,0.0,0.0,0.0004714328097179,287.8291931152344,294.1499938964844,288.7725830078125,286.1636962890625,289.564208984375,288.7276611328125,287.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,14.991951942443848,60.0,1.0728565454483032,-0.0,-6.895370319170979e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974304199219,0.0,0.0,9.437703556613997e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,9.938360017258674e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,7.340439333347604e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,9.93835783447139e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.897705078125,0.0,0.0,0.0004714328097179,287.8291931152344,294.1499938964844,288.7725830078125,286.1636962890625,289.564208984375,288.7276611328125,287.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,14.991951942443848,60.0,1.0728565454483032,-0.0,-6.895370319170979e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,9.436083200853318e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,9.936653805198148e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,7.339179137488827e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.891845703125,0.0,0.0,9.936651622410864e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922424316406,0.0,0.0,0.0004713518719654,287.8226013183594,294.1499938964844,288.7835998535156,286.1730041503906,289.5502319335937,288.7396850585937,287.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,14.991962432861328,60.0,1.0788122415542605,-0.0,-6.892989290463447e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,9.436083200853318e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,9.936653805198148e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,7.339179137488827e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.891845703125,0.0,0.0,9.936651622410864e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922424316406,0.0,0.0,0.0004713518719654,287.8226013183594,294.1499938964844,288.7835998535156,286.1730041503906,289.5502319335937,288.7396850585937,287.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,14.991962432861328,60.0,1.0788122415542605,-0.0,-6.892989290463447e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865051269531,0.0,0.0,9.434462117496878e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8862609863281,0.0,0.0,9.93494686554186e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8862609863281,0.0,0.0,7.337918214034289e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,9.934944682754576e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,0.0004712709051091,287.8160705566406,294.1499938964844,288.792724609375,286.18096923828125,289.53668212890625,288.75115966796875,287.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,14.991971969604492,60.0,1.0836970806121826,-0.0,-6.890607551213179e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865051269531,0.0,0.0,9.434462117496878e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8862609863281,0.0,0.0,9.93494686554186e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8862609863281,0.0,0.0,7.337918214034289e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,9.934944682754576e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,0.0004712709051091,287.8160705566406,294.1499938964844,288.792724609375,286.18096923828125,289.53668212890625,288.75115966796875,287.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,14.991971969604492,60.0,1.0836970806121826,-0.0,-6.890607551213179e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837890625,0.0,0.0,9.43365230341442e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,9.934094123309478e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,7.337288116104901e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,9.934091940522194e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.0,0.0004712304507847,287.8128356933594,294.1499938964844,288.7964172363281,286.1843566894531,289.5300598144531,288.7565612792969,287.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,14.99197769165039,60.0,1.0856198072433472,-0.0,-6.889418102673518e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.881103515625,0.0,0.0,9.432843944523484e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808288574219,0.0,0.0,9.933242108672856e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808288574219,0.0,0.0,7.336658745771274e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809509277344,0.0,0.0,9.933239925885572e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,0.0004711900546681,287.8096008300781,294.1499938964844,288.7995300292969,286.1872863769531,289.5235595703125,288.7616577148437,287.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,14.991982460021973,60.0,1.087186336517334,-0.0,-6.888230785762063e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,9.432004299014808e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780212402344,0.0,0.0,9.932358079822734e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780212402344,0.0,0.0,7.336006092373282e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.0,9.93235589703545e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,0.0004711481160484,287.8062438964844,294.1499938964844,288.8020324707031,286.1898193359375,289.516845703125,288.7666320800781,287.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,14.991987228393556,60.0,1.0883969068527222,-0.0,-6.886997283572782e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
