time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343680,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,9.431230137124658e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754272460937,0.0,0.0,9.931543172569944e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754272460937,0.0,0.0,7.335404370678589e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,9.93154098978266e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,0.0004711094661615,287.8031921386719,294.1499938964844,288.8036499023437,286.1916809082031,289.5107421875,288.7709350585937,287.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,14.991992950439451,60.0,1.0891588926315308,-0.0,-6.88586183628104e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,9.42962578847073e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,9.929853695211932e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700561523437,0.0,0.0,7.334155816351995e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,9.929851512424648e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705749511719,0.0,0.0,0.0004710293142125,287.7968139648437,294.1499938964844,288.8046875,286.1937866210937,289.4981994628906,288.778564453125,287.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,14.992002487182615,60.0,1.0892021656036377,-0.0,-6.883505676569257e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,9.42962578847073e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,9.929853695211932e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700561523437,0.0,0.0,7.334155816351995e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.0,0.0,9.929851512424648e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705749511719,0.0,0.0,0.0004710293142125,287.7968139648437,294.1499938964844,288.8046875,286.1937866210937,289.4981994628906,288.778564453125,287.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,14.992002487182615,60.0,1.0892021656036377,-0.0,-6.883505676569257e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,9.428032353753224e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,9.9281758593861e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,7.3329167207703e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,9.928173676598816e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,0.0004709497152362,287.79052734375,294.1499938964844,288.80224609375,286.1933898925781,289.4858703613281,288.7841491699219,287.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,14.99201202392578,60.0,1.087101936340332,-0.0,-6.88116728042587e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,9.428032353753224e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,9.9281758593861e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,7.3329167207703e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,9.928173676598816e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,0.0004709497152362,287.79052734375,294.1499938964844,288.80224609375,286.1933898925781,289.4858703613281,288.7841491699219,287.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,14.99201202392578,60.0,1.087101936340332,-0.0,-6.88116728042587e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,9.426453470950946e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,9.9265125754755e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,7.331688539125025e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,9.926511120283976e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598937988281,0.0,0.0,0.0004708708438556,287.7842712402344,294.1499938964844,288.7959289550781,286.1900939941406,289.4736633300781,288.7873840332031,287.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,14.992022514343262,60.0,1.0825704336166382,-0.0,-6.878850200564558e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,9.426453470950946e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,9.9265125754755e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,7.331688539125025e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,9.926511120283976e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598937988281,0.0,0.0,0.0004708708438556,287.7842712402344,294.1499938964844,288.7959289550781,286.1900939941406,289.4736633300781,288.7873840332031,287.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,14.992022514343262,60.0,1.0825704336166382,-0.0,-6.878850200564558e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,9.42567057791166e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567810058594,0.0,0.0,9.925688209477812e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567810058594,0.0,0.0,7.331079541472718e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,9.925686754286288e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85723876953125,0.0,0.0,0.0004708317574113,287.7811584472656,294.1499938964844,288.7912292480469,286.1872863769531,289.46759033203125,288.7879333496094,287.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,14.992027282714844,60.0,1.079248547554016,-0.0,-6.877701252960834e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,9.424892050446942e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541259765625,0.0,0.0,9.924868936650456e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541259765625,0.0,0.0,7.330474181799218e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,9.924866753863172e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546142578125,0.0,0.0,0.00047079284559,287.778076171875,294.1499938964844,288.785400390625,286.1836853027344,289.4615173339844,288.7877502441406,287.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,14.992032051086426,60.0,1.0752463340759275,-0.0,-6.876559410784466e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,9.423350275028496e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.848876953125,0.0,0.0,9.923244942910968e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.848876953125,0.0,0.0,7.3292751039844e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,9.923243487719446e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493347167969,0.0,0.0,0.0004707158368546,287.7719421386719,294.1499938964844,288.77020263671875,286.1737976074219,289.4493408203125,288.78515625,287.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,14.99204158782959,60.0,1.0651025772094729,-0.0,-6.874297753256543e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,9.423350275028496e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.848876953125,0.0,0.0,9.923244942910968e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.848876953125,0.0,0.0,7.3292751039844e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,9.923243487719446e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493347167969,0.0,0.0,0.0004707158368546,287.7719421386719,294.1499938964844,288.77020263671875,286.1737976074219,289.4493408203125,288.78515625,287.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,14.99204158782959,60.0,1.0651025772094729,-0.0,-6.874297753256543e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,9.421819413546471e-05,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,9.921633318299428e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,7.32808475731872e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,9.921631135512143e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.000470639381092,287.765869140625,294.1499938964844,288.75,286.1601257324219,289.43707275390625,288.7790222167969,287.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326338564122125e-09,0.0010039468761533,-0.0156262256205081,0.0,0.0,0.0,14.992051124572754,60.0,1.0516315698623655,-0.0,-6.87205243821154e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,9.421819413546471e-05,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,9.921633318299428e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,7.32808475731872e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,9.921631135512143e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.000470639381092,287.765869140625,294.1499938964844,288.75,286.1601257324219,289.43707275390625,288.7790222167969,287.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326338564122125e-09,0.0010039468761533,-0.0156262256205081,0.0,0.0,0.0,14.992051124572754,60.0,1.0516315698623655,-0.0,-6.87205243821154e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,9.419734124094248e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,9.919436706695706e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,7.326462218770757e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,9.91943452390842e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,0.000470535189379,287.7598571777344,294.1499938964844,288.7247314453125,286.143798828125,289.42462158203125,288.7691955566406,287.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250987578693e-09,0.001003723940812,-0.0155578888952732,0.0,0.0,0.0,14.992063522338867,60.0,1.0347883701324463,-0.0,-6.868998525533243e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,9.419734124094248e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,9.919436706695706e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,7.326462218770757e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,9.91943452390842e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,0.000470535189379,287.7598571777344,294.1499938964844,288.7247314453125,286.143798828125,289.42462158203125,288.7691955566406,287.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250987578693e-09,0.001003723940812,-0.0155578888952732,0.0,0.0,0.0,14.992063522338867,60.0,1.0347883701324463,-0.0,-6.868998525533243e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,9.416620014235376e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.916158160194756e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,7.324040780076757e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.91615597740747e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,0.000470379658509,287.75390625,294.1499938964844,288.69488525390625,286.12615966796875,289.4118957519531,288.7552795410156,287.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261358542758444e-09,0.0010033913422375,-0.0154560087248682,0.0,0.0,0.0,14.992083549499512,60.0,1.014512062072754,-0.0,-6.864446788767965e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,9.416620014235376e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.916158160194756e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,7.324040780076757e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.91615597740747e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,0.000470379658509,287.75390625,294.1499938964844,288.69488525390625,286.12615966796875,289.4118957519531,288.7552795410156,287.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261358542758444e-09,0.0010033913422375,-0.0154560087248682,0.0,0.0,0.0,14.992083549499512,60.0,1.014512062072754,-0.0,-6.864446788767965e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,9.414721716893836e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,9.914158727042376e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,7.322563760681078e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,9.914157271850854e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,0.0004702848382294,287.7509460449219,294.1499938964844,288.6783752441406,286.11688232421875,289.4053955078125,288.7466735839844,287.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237654393004277e-09,0.0010031886631622,-0.0153939155861735,0.0,0.0,0.0,14.992094993591309,60.0,1.0031306743621826,-0.0,-6.861673540470292e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,9.412626968696712e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,9.911953384289518e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,7.320934673771262e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,9.911951201502234e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,0.0004701802099589,287.7479858398437,294.1499938964844,288.6608581542969,286.1073303222656,289.3988037109375,288.7370910644531,287.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211508196685145e-09,0.0010029651457443,-0.0153254233300685,0.0,0.0,0.0,14.992108345031738,60.0,0.9910536408424376,-0.0,-6.858614653992845e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,9.409869380760938e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,9.909048822009936e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,7.318789721466601e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,9.909047366818412e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,0.0004700424615293,287.7444763183594,294.1499938964844,288.6385803222656,286.09552001953125,289.3907470703125,288.7242736816406,287.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177090394743345e-09,0.0010026708478108,-0.0152352647855877,0.0,0.0,0.0,14.992124557495115,60.0,0.9756643176078796,-0.0,-6.854589429394764e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.407917241333053e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,9.906992636388168e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,7.317271229112521e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,9.906991181196644e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,0.0004699449054896,287.7421569824219,294.1499938964844,288.6230163574219,286.08746337890625,289.38531494140625,288.7151184082031,287.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024686343967,6.152721887531243e-09,0.0010024624643847,-0.0151714291423559,0.0,0.0,0.0,14.99213695526123,60.0,0.9649639129638672,-0.0,-6.851740863567103e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,9.402659634361044e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,9.901457087835296e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,7.31318214093335e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,9.901454905048011e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,0.0004696823307313,287.73638916015625,294.1499938964844,288.5817565917969,286.0666809082031,289.371337890625,288.6893920898437,287.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871263585227114e-09,0.0010019015753641,-0.0149995954707264,0.0,0.0,0.0,14.992169380187988,60.0,0.9363203048706056,-0.0,-6.84407410744825e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,9.402659634361044e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,9.901457087835296e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,7.31318214093335e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,9.901454905048011e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,0.0004696823307313,287.73638916015625,294.1499938964844,288.5817565917969,286.0666809082031,289.371337890625,288.6893920898437,287.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871263585227114e-09,0.0010019015753641,-0.0149995954707264,0.0,0.0,0.0,14.992169380187988,60.0,0.9363203048706056,-0.0,-6.84407410744825e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,9.39704041229561e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.89553882391192e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,7.30881147319451e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,9.895537368720396e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,0.0004694015951827,287.7306823730469,294.1499938964844,288.53741455078125,286.0451354980469,289.3568420410156,288.6602783203125,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.0170113336255335e-09,0.0010013020364567,-0.0148159218952059,0.0,0.0,0.0,14.992204666137695,60.0,0.9055114984512328,-0.0,-6.83588439187588e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,9.39704041229561e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.89553882391192e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,7.30881147319451e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,9.895537368720396e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,0.0004694015951827,287.7306823730469,294.1499938964844,288.53741455078125,286.0451354980469,289.3568420410156,288.6602783203125,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.0170113336255335e-09,0.0010013020364567,-0.0148159218952059,0.0,0.0,0.0,14.992204666137695,60.0,0.9055114984512328,-0.0,-6.83588439187588e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,9.39122328418307e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.88941319519654e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,7.30428728275001e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,9.889411740005016e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,0.0004691110516432,287.7250061035156,294.1499938964844,288.4904479980469,286.0229187011719,289.341796875,288.6278076171875,287.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,14.992239952087402,60.0,0.8727174997329712,-0.0,-6.827413301380147e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,9.39122328418307e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.88941319519654e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,7.30428728275001e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,9.889411740005016e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,0.0004691110516432,287.7250061035156,294.1499938964844,288.4904479980469,286.0229187011719,289.341796875,288.6278076171875,287.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,14.992239952087402,60.0,0.8727174997329712,-0.0,-6.827413301380147e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,9.388296894030644e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,9.886331099551172e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,7.302010635612532e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,9.886329644359648e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,0.000468964833999,287.72222900390625,294.1499938964844,288.466064453125,286.0115966796875,289.33404541015625,288.6104431152344,287.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,14.992258071899414,60.0,0.8556864261627197,-0.0,-6.823153597679267e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80322265625,0.0,0.0,9.385385783389212e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,9.883266466204076e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,7.29974708519876e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.883265011012554e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,0.0004688194603659,287.71942138671875,294.1499938964844,288.441162109375,286.00018310546875,289.326171875,288.5923767089844,287.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,14.992276191711426,60.0,0.8382934331893921,-0.0,-6.8189180524314e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,9.379700350109488e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,9.877279080683364e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,7.29532475816086e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,9.87727689789608e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79852294921875,0.0,0.0,0.0004685354360844,287.7138977050781,294.1499938964844,288.3900146484375,285.97705078125,289.3099365234375,288.5543518066406,287.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,14.992311477661133,60.0,0.8025475144386292,-0.0,-6.810647334987152e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,9.379700350109488e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,9.877279080683364e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,7.29532475816086e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,9.87727689789608e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79852294921875,0.0,0.0,0.0004685354360844,287.7138977050781,294.1499938964844,288.3900146484375,285.97705078125,289.3099365234375,288.5543518066406,287.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,14.992311477661133,60.0,0.8025475144386292,-0.0,-6.810647334987152e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,9.374346700496972e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,9.871641668723896e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,7.291160727618262e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,9.871640213532372e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,0.0004682680300902,287.7084350585937,294.1499938964844,288.3373107910156,285.95367431640625,289.2930908203125,288.5138854980469,287.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,14.992344856262209,60.0,0.7656723856925964,-0.0,-6.80286547094511e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,9.374346700496972e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,9.871641668723896e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,7.291160727618262e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,9.871640213532372e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,0.0004682680300902,287.7084350585937,294.1499938964844,288.3373107910156,285.95367431640625,289.2930908203125,288.5138854980469,287.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,14.992344856262209,60.0,0.7656723856925964,-0.0,-6.80286547094511e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,9.369491453981028e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,9.866528125712648e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,7.287384505616501e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.866526670521124e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,0.0004680254787672,287.7030029296875,294.1499938964844,288.283447265625,285.9302062988281,289.275634765625,288.4712829589844,287.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,14.992374420166016,60.0,0.7279771566390991,-0.0,-6.79580978157901e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,9.369491453981028e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,9.866528125712648e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,7.287384505616501e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.866526670521124e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,0.0004680254787672,287.7030029296875,294.1499938964844,288.283447265625,285.9302062988281,289.275634765625,288.4712829589844,287.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,14.992374420166016,60.0,0.7279771566390991,-0.0,-6.79580978157901e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.365361620439216e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.86217928584665e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,7.284172170329839e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,9.862177830655128e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,0.0004678191908169,287.6976623535156,294.1499938964844,288.2288513183594,285.9067687988281,289.2574768066406,288.4266357421875,287.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.6217697164129285e-09,0.0009979221504181,-0.0137805184349417,0.0,0.0,0.0,14.99240016937256,60.0,0.6897032260894775,-0.0,-6.789810669260987e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.365361620439216e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.86217928584665e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,7.284172170329839e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,9.862177830655128e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,0.0004678191908169,287.6976623535156,294.1499938964844,288.2288513183594,285.9067687988281,289.2574768066406,288.4266357421875,287.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.6217697164129285e-09,0.0009979221504181,-0.0137805184349417,0.0,0.0,0.0,14.99240016937256,60.0,0.6897032260894775,-0.0,-6.789810669260987e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,9.363552089780568e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,9.860273712547496e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,7.282765000127256e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,9.860272257355972e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,0.0004677287943195,287.69500732421875,294.1499938964844,288.2013854980469,285.8951110839844,289.2481689453125,288.4037170410156,287.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178898307855e-09,0.0009977290173992,-0.0137213366106152,0.0,0.0,0.0,14.992411613464355,60.0,0.6704484820365906,-0.0,-6.787181661138676e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,9.362027049064636e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,9.858667908702046e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,7.281578291440383e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,9.858666453510524e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,0.0004676526004914,287.6923828125,294.1499938964844,288.1738586425781,285.8835144042969,289.2387084960937,288.38037109375,287.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.5801354648110654e-09,0.000997566152364,-0.0136714475229382,0.0,0.0,0.0,14.99242115020752,60.0,0.6511563062667847,-0.0,-6.784966188888576e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
