time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,9.360341937281191e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,9.856893302639946e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,7.280267891474068e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.856891847448424e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,0.0004675684322137,287.6888122558594,294.1499938964844,288.136474609375,285.86785888671875,289.2255859375,288.3481140136719,287.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559081195372073e-09,0.0009973860578611,-0.0136162908747792,0.0,0.0,0.0,14.992431640625,60.0,0.6249099969863892,-0.0,-6.78251694807841e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,9.359727846458554e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,9.856247197603808e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,7.279790588654578e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,9.856245742412284e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,0.0004675377858802,287.6871337890625,294.1499938964844,288.118896484375,285.8605651855469,289.2193603515625,288.332763671875,287.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551409998361123e-09,0.0009973205160349,-0.0135961938649415,0.0,0.0,0.0,14.992435455322266,60.0,0.6125746369361877,-0.0,-6.781624506402295e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,9.358598617836832e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,9.855057578533888e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,7.278912380570546e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693786621094,0.0,0.0,9.855056123342364e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,0.0004674813826568,287.68194580078125,294.1499938964844,288.0643005371094,285.8381042480469,289.1993713378906,288.283935546875,287.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537255098886362e-09,0.0009971994441002,-0.0135591123253107,0.0,0.0,0.0,14.99244213104248,60.0,0.5742162466049194,-0.0,-6.779978889426276e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,9.358598617836832e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,9.855057578533888e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,7.278912380570546e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693786621094,0.0,0.0,9.855056123342364e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,0.0004674813826568,287.68194580078125,294.1499938964844,288.0643005371094,285.8381042480469,289.1993713378906,288.283935546875,287.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537255098886362e-09,0.0009971994441002,-0.0135591123253107,0.0,0.0,0.0,14.99244213104248,60.0,0.5742162466049194,-0.0,-6.779978889426276e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.358733223052695e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,9.855199459707364e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,7.27901715436019e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.855198004515842e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,0.0004674881056416,287.67681884765625,294.1499938964844,288.01043701171875,285.8163146972656,289.1788024902344,288.23406982421875,287.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538851155506563e-09,0.0009972129482775,-0.0135632930323481,0.0,0.0,0.0,14.992441177368164,60.0,0.5363423824310303,-0.0,-6.780164341080308e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.358733223052695e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,9.855199459707364e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,7.27901715436019e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.855198004515842e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,0.0004674881056416,287.67681884765625,294.1499938964844,288.01043701171875,285.8163146972656,289.1788024902344,288.23406982421875,287.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538851155506563e-09,0.0009972129482775,-0.0135632930323481,0.0,0.0,0.0,14.992441177368164,60.0,0.5363423824310303,-0.0,-6.780164341080308e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.360188414575532e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,9.856731776380911e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,7.280148565769196e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,9.856730321189389e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,0.0004675607779063,287.6717529296875,294.1499938964844,287.9577331542969,285.7952880859375,289.1576232910156,288.1834411621094,287.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.5568993850840814e-09,0.0009973673149943,-0.0136105753481388,0.0,0.0,0.0,14.992432594299316,60.0,0.4992193281650543,-0.0,-6.782263284321743e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.360188414575532e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,9.856731776380911e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,7.280148565769196e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,9.856730321189389e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,0.0004675607779063,287.6717529296875,294.1499938964844,287.9577331542969,285.7952880859375,289.1576232910156,288.1834411621094,287.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.5568993850840814e-09,0.0009973673149943,-0.0136105753481388,0.0,0.0,0.0,14.992432594299316,60.0,0.4992193281650543,-0.0,-6.782263284321743e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,9.361428237752988e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.858037810772656e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,7.281113357748836e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,9.858036355581136e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,0.0004676227108575,287.66925048828125,294.1499938964844,287.93194580078125,285.78515625,289.14678955078125,288.15789794921875,287.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572307060219828e-09,0.0009974989807233,-0.0136509388685226,0.0,0.0,0.0,14.992424964904783,60.0,0.4810515642166137,-0.0,-6.78405527310133e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,9.362920536659658e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.85960869002156e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,7.282273145392537e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,9.859607234830035e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,0.0004676972457673,287.666748046875,294.1499938964844,287.9065856933594,285.7752380371094,289.1358642578125,288.1322937011719,287.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590854890158425e-09,0.0009976575383916,-0.0136995296925306,0.0,0.0,0.0,14.99241542816162,60.0,0.4631025493144989,-0.0,-6.786213191389835e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,9.366808080812916e-05,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.8637021437753e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,7.285297033376992e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,9.863700688583776e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,0.0004678914265241,287.6617736816406,294.1499938964844,287.8572998046875,285.75634765625,289.1136169433594,288.0810241699219,287.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639213540575838e-09,0.0009980710456147,-0.013826216571033,0.0,0.0,0.0,14.992391586303713,60.0,0.4282042682170868,-0.0,-6.791840689857055e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,9.366808080812916e-05,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.8637021437753e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,7.285297033376992e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,9.863700688583776e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,0.0004678914265241,287.6617736816406,294.1499938964844,287.8572998046875,285.75634765625,289.1136169433594,288.0810241699219,287.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639213540575838e-09,0.0009980710456147,-0.013826216571033,0.0,0.0,0.0,14.992391586303713,60.0,0.4282042682170868,-0.0,-6.791840689857055e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,9.371643682243302e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.868794586509466e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,7.289057975867763e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,9.868793131317943e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,0.0004681329883169,287.6568603515625,294.1499938964844,287.810302734375,285.7387390136719,289.0909423828125,288.0299072265625,287.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385408064472e-09,0.0009985856013372,-0.0139838503673672,0.0,0.0,0.0,14.992362022399902,60.0,0.3946805894374847,-0.0,-6.798845930688914e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,9.371643682243302e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.868794586509466e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,7.289057975867763e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,9.868793131317943e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,0.0004681329883169,287.6568603515625,294.1499938964844,287.810302734375,285.7387390136719,289.0909423828125,288.0299072265625,287.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385408064472e-09,0.0009985856013372,-0.0139838503673672,0.0,0.0,0.0,14.992362022399902,60.0,0.3946805894374847,-0.0,-6.798845930688914e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,9.377271635457872e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,9.87472158158198e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,7.293435919564217e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,9.874720126390456e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,0.0004684141313191,287.6520080566406,294.1499938964844,287.7659912109375,285.7225952148437,289.0678100585937,287.9794311523437,287.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769433375490962e-09,0.000999184558168,-0.0141673544421792,0.0,0.0,0.0,14.992326736450195,60.0,0.3630091249942779,-0.0,-6.807005803466383e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,9.377271635457872e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,9.87472158158198e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,7.293435919564217e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,9.874720126390456e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,0.0004684141313191,287.6520080566406,294.1499938964844,287.7659912109375,285.7225952148437,289.0678100585937,287.9794311523437,287.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769433375490962e-09,0.000999184558168,-0.0141673544421792,0.0,0.0,0.0,14.992326736450195,60.0,0.3630091249942779,-0.0,-6.807005803466383e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,9.38338998821564e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,9.881163714453578e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,7.298194395843893e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,9.881162259262057e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,0.0004687197506427,287.647216796875,294.1499938964844,287.7247314453125,285.7081298828125,289.0443725585937,287.929931640625,287.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,14.992289543151855,60.0,0.3331551849842071,-0.0,-6.815881903321498e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,9.38338998821564e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,9.881163714453578e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,7.298194395843893e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,9.881162259262057e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,0.0004687197506427,287.647216796875,294.1499938964844,287.7247314453125,285.7081298828125,289.0443725585937,287.929931640625,287.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,14.992289543151855,60.0,0.3331551849842071,-0.0,-6.815881903321498e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.386555757373571e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,9.884498285828158e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,7.300656579900533e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,9.884496830636635e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,0.0004688779008574,287.64483642578125,294.1499938964844,287.7053527832031,285.7015380859375,289.03253173828125,287.9056396484375,287.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,14.992269515991213,60.0,0.3190062642097473,-0.0,-6.820477693736393e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,9.389738988829777e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,9.887849591905253e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,7.303131860680878e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.887848136713728e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,0.0004690368659794,287.6424560546875,294.1499938964844,287.6868896484375,285.6954650878906,289.0206298828125,287.8818359375,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,14.992250442504885,60.0,0.305511862039566,-0.0,-6.825099063689778e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,9.394520748173818e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,9.892885282170027e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,7.306851330213249e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,9.892883826978505e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.729736328125,0.0,0.0,0.0004692757793236,287.6388854980469,294.1499938964844,287.66064453125,285.68719482421875,289.0024108886719,287.84674072265625,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,14.992220878601074,60.0,0.2862246334552765,-0.0,-6.832046750560039e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.396000677952544e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,9.894443792290986e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,7.308002386707813e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,9.894442337099464e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,0.0004693496739491,287.63775634765625,294.1499938964844,287.6528625488281,285.684814453125,288.99664306640625,287.8358764648437,287.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,14.99221134185791,60.0,0.2803967893123626,-0.0,-6.834196852878449e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72412109375,0.0,0.0,9.401830175193028e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,9.900582517730072e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,7.312536763492972e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,9.900581062538548e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,0.0004696408868767,287.63311767578125,294.1499938964844,287.6230163574219,285.6763610839844,288.9725341796875,287.792724609375,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,14.992175102233888,60.0,0.2581828832626343,-0.0,-6.84267149608786e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72412109375,0.0,0.0,9.401830175193028e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,9.900582517730072e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,7.312536763492972e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,9.900581062538548e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,0.0004696408868767,287.63311767578125,294.1499938964844,287.6230163574219,285.6763610839844,288.9725341796875,287.792724609375,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,14.992175102233888,60.0,0.2581828832626343,-0.0,-6.84267149608786e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,9.406995377503335e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,9.906022023642436e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,7.316553819691762e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,9.906020568450911e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,0.0004698988923337,287.6285095214844,294.1499938964844,287.5977478027344,285.6702880859375,288.9483337402344,287.75250244140625,287.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.13940098759258e-09,0.001002348260954,-0.0151365343481302,0.0,0.0,0.0,14.992143630981444,60.0,0.2386996746063232,-0.0,-6.850183353890317e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,9.406995377503335e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,9.906022023642436e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,7.316553819691762e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,9.906020568450911e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,0.0004698988923337,287.6285095214844,294.1499938964844,287.5977478027344,285.6702880859375,288.9483337402344,287.75250244140625,287.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.13940098759258e-09,0.001002348260954,-0.0151365343481302,0.0,0.0,0.0,14.992143630981444,60.0,0.2386996746063232,-0.0,-6.850183353890317e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.411062637809664e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,9.910304652294144e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,7.319717406062409e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,9.91030319710262e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,0.0004701020370703,287.6239624023437,294.1499938964844,287.5774230957031,285.666748046875,288.9241638183594,287.716064453125,287.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.189998735806057e-09,0.0010027809767052,-0.0152690783143043,0.0,0.0,0.0,14.99211883544922,60.0,0.2226198762655258,-0.0,-6.856099332708254e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.411062637809664e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,9.910304652294144e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,7.319717406062409e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,9.91030319710262e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,0.0004701020370703,287.6239624023437,294.1499938964844,287.5774230957031,285.666748046875,288.9241638183594,287.716064453125,287.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.189998735806057e-09,0.0010027809767052,-0.0152690783143043,0.0,0.0,0.0,14.99211883544922,60.0,0.2226198762655258,-0.0,-6.856099332708254e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,9.412685176357628e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,9.912013047141954e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,7.320979057112709e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,9.912011591950431e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71343994140625,0.0,0.0,0.0004701830912381,287.6217041015625,294.1499938964844,287.5692443847656,285.6659851074219,288.9121398925781,287.6992492675781,287.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210175484966385e-09,0.0010029535042122,-0.0153219327330589,0.0,0.0,0.0,14.992108345031738,60.0,0.2157814055681228,-0.0,-6.858459045133716e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,9.413910447619855e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.913303074426948e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,7.321932207560167e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,9.913301619235426e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113037109375,0.0,0.0,0.0004702442965935,287.6194763183594,294.1499938964844,287.5624389648437,285.6659545898437,288.900146484375,287.6835327148437,287.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030899429693,6.225407300775032e-09,0.0010030837729573,-0.0153618333861231,0.0,0.0,0.0,14.992100715637209,60.0,0.209860473871231,-0.0,-6.860240375772264e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,9.415196109330282e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,9.914657130138949e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,7.322931924136356e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,9.914655674947426e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,0.0004703085287474,287.6150207519531,294.1499938964844,287.5531616210937,285.6680603027344,288.87628173828125,287.6552734375,287.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.2413558765683774e-09,0.0010032202117145,-0.0154036125168204,0.0,0.0,0.0,14.992093086242676,60.0,0.2007569223642349,-0.0,-6.86210626099637e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,9.415196109330282e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,9.914657130138949e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,7.322931924136356e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,9.914655674947426e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,0.0004703085287474,287.6150207519531,294.1499938964844,287.5531616210937,285.6680603027344,288.87628173828125,287.6552734375,287.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.2413558765683774e-09,0.0010032202117145,-0.0154036125168204,0.0,0.0,0.0,14.992093086242676,60.0,0.2007569223642349,-0.0,-6.86210626099637e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,9.414811211172493e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,9.91425185929984e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,7.322632882278413e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,9.914250404108316e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,0.0004702892911154,287.6106262207031,294.1499938964844,287.54998779296875,285.6732788085937,288.852783203125,287.6319885253906,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031848214566,6.23649043518526e-09,0.0010031786514446,-0.0153908655047416,0.0,0.0,0.0,14.992095947265623,60.0,0.1958027631044387,-0.0,-6.861537116265026e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,9.414811211172493e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,9.91425185929984e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,7.322632882278413e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,9.914250404108316e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,0.0004702892911154,287.6106262207031,294.1499938964844,287.54998779296875,285.6732788085937,288.852783203125,287.6319885253906,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031848214566,6.23649043518526e-09,0.0010031786514446,-0.0153908655047416,0.0,0.0,0.0,14.992095947265623,60.0,0.1958027631044387,-0.0,-6.861537116265026e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.413120278622956e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,9.912471432471648e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,7.321317389141768e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,9.912469977280124e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,0.0004702048317994,287.6062927246094,294.1499938964844,287.54998779296875,285.6794738769531,288.8296813964844,287.6139831542969,287.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215353121064027e-09,0.0010029978584498,-0.0153354965150356,0.0,0.0,0.0,14.992106437683104,60.0,0.1942730247974395,-0.0,-6.859064427544581e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.413120278622956e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,9.912471432471648e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,7.321317389141768e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,9.912469977280124e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,0.0004702048317994,287.6062927246094,294.1499938964844,287.54998779296875,285.6794738769531,288.8296813964844,287.6139831542969,287.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215353121064027e-09,0.0010029978584498,-0.0153354965150356,0.0,0.0,0.0,14.992106437683104,60.0,0.1942730247974395,-0.0,-6.859064427544581e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,9.41074249567464e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.909967047860846e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,7.319467840716243e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,9.909965592669324e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,0.0004700860590673,287.6019897460937,294.1499938964844,287.54998779296875,285.6844787597656,288.8070068359375,287.5999755859375,287.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027502430602,6.185659540136612e-09,0.0010027440730482,-0.0152577124536037,0.0,0.0,0.0,14.992120742797852,60.0,0.1936944872140884,-0.0,-6.855592005194924e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,9.41074249567464e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.909967047860846e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,7.319467840716243e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,9.909965592669324e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,0.0004700860590673,287.6019897460937,294.1499938964844,287.54998779296875,285.6844787597656,288.8070068359375,287.5999755859375,287.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027502430602,6.185659540136612e-09,0.0010027440730482,-0.0152577124536037,0.0,0.0,0.0,14.992120742797852,60.0,0.1936944872140884,-0.0,-6.855592005194924e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,9.40930112847127e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,9.908449283102529e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,7.318346615647897e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,9.908447827911004e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,0.0004700140561908,287.5998840332031,294.1499938964844,287.54998779296875,285.68658447265625,288.7958374023437,287.5942687988281,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.1676654894426974e-09,0.0010025901719927,-0.0152105754241347,0.0,0.0,0.0,14.9921293258667,60.0,0.1934811025857925,-0.0,-6.853488088154337e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
