time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348360,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6901550292969,0.0,0.0,9.407740435563028e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69000244140625,0.0,0.0,9.906805644277485e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69000244140625,0.0,0.0,7.317132985917851e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,9.906804916681722e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,0.0004699361161328,287.5977478027344,294.1499938964844,287.54998779296875,285.6884155273437,288.7847595214844,287.5892028808594,287.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.148189957144723e-09,0.0010024236980825,-0.0151595575734972,0.0,0.0,0.0,14.992138862609863,60.0,0.1932798326015472,-0.0,-6.851210798686226e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867370605469,0.0,0.0,9.404794400325044e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,9.903703903546555e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,7.314841786865145e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.903702448355034e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,0.0004697889380622,287.59423828125,294.1499938964844,287.54998779296875,285.6909484863281,288.7663879394531,287.58203125,287.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021154303103,6.1114286964425454e-09,0.0010021092602983,-0.015063258819282,0.0,0.0,0.0,14.992157936096191,60.0,0.1929546594619751,-0.0,-6.846914146763083e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.404201409779488e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.903078898787498e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,7.314380491152406e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860046386719,0.0,0.0,9.903077443595976e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,0.0004697593103628,287.59356689453125,294.1499938964844,287.54998779296875,285.6913452148437,288.7629089355469,287.580810546875,287.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020521003752,6.104026173403554e-09,0.0010020460467785,-0.0150438668206334,0.0,0.0,0.0,14.99216079711914,60.0,0.1928935796022415,-0.0,-6.846049416253663e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,9.40024619922042e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,9.89891414064914e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,7.311304216273129e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.898912685457616e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,0.0004695617244578,287.5894470214844,294.1499938964844,287.54998779296875,285.6933288574219,288.7414245605469,287.5741577148437,287.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546803126726445e-09,0.0010016240412369,-0.0149146001785993,0.0,0.0,0.0,14.992185592651367,60.0,0.1925171017646789,-0.0,-6.840284072495706e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,9.40024619922042e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,9.89891414064914e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,7.311304216273129e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.898912685457616e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,0.0004695617244578,287.5894470214844,294.1499938964844,287.54998779296875,285.6933288574219,288.7414245605469,287.5741577148437,287.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546803126726445e-09,0.0010016240412369,-0.0149146001785993,0.0,0.0,0.0,14.992185592651367,60.0,0.1925171017646789,-0.0,-6.840284072495706e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,9.395913366461171e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,9.894351387629284e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,7.307933992706239e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.894349932437764e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0004693453083746,287.5853576660156,294.1499938964844,287.54998779296875,285.6944885253906,288.72039794921875,287.569091796875,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.000633323566262e-09,0.0010011618724092,-0.0147730177268385,0.0,0.0,0.0,14.992212295532228,60.0,0.1921477913856506,-0.0,-6.833972321373949e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,9.395913366461171e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,9.894351387629284e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,7.307933992706239e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.894349932437764e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0004693453083746,287.5853576660156,294.1499938964844,287.54998779296875,285.6944885253906,288.72039794921875,287.569091796875,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.000633323566262e-09,0.0010011618724092,-0.0147730177268385,0.0,0.0,0.0,14.992212295532228,60.0,0.1921477913856506,-0.0,-6.833972321373949e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,9.391335333930328e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,9.889530338114128e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,7.304373866645619e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.889529610518366e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,0.0004691166395787,287.5813293457031,294.1499938964844,287.54998779296875,285.6948547363281,288.6996765136719,287.5650634765625,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,14.99224090576172,60.0,0.1917848438024521,-0.0,-6.827307430512519e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,9.391335333930328e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,9.889530338114128e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,7.304373866645619e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.889529610518366e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,0.0004691166395787,287.5813293457031,294.1499938964844,287.54998779296875,285.6948547363281,288.6996765136719,287.5650634765625,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,14.99224090576172,60.0,0.1917848438024521,-0.0,-6.827307430512519e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.388959733769298e-05,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,9.887028863886373e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,7.302525773411617e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.88702813629061e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,0.0004689979832619,287.579345703125,294.1499938964844,287.54998779296875,285.6947937011719,288.6894836425781,287.5634155273437,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,14.992255210876465,60.0,0.1916065067052841,-0.0,-6.82384992956031e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.386552119394764e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.884493192657828e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,7.300652941921726e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.884491737466304e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,0.0004688776971306,287.5773620605469,294.1499938964844,287.54998779296875,285.6945495605469,288.67938232421875,287.5619506835937,287.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,14.992270469665527,60.0,0.1914301216602325,-0.0,-6.82034624333028e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.381646668771282e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,9.879327262751758e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,7.296837429748848e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,9.879326535155995e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,0.000468632671982,287.57342529296875,294.1499938964844,287.54998779296875,285.6936340332031,288.6594543457031,287.5595397949219,287.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,14.992300987243652,60.0,0.1910839825868606,-0.0,-6.813212394263246e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.381646668771282e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,9.879327262751758e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,7.296837429748848e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,9.879326535155995e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,0.000468632671982,287.57342529296875,294.1499938964844,287.54998779296875,285.6936340332031,288.6594543457031,287.5595397949219,287.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,14.992300987243652,60.0,0.1910839825868606,-0.0,-6.813212394263246e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,9.376677917316556e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,9.87409584922716e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,7.292973168659955e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.874094394035636e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,0.0004683844745159,287.569580078125,294.1499938964844,287.54998779296875,285.6921691894531,288.6399230957031,287.5576171875,287.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,14.992331504821776,60.0,0.1907467693090438,-0.0,-6.805991148439716e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,9.376677917316556e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,9.87409584922716e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,7.292973168659955e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.874094394035636e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,0.0004683844745159,287.569580078125,294.1499938964844,287.54998779296875,285.6921691894531,288.6399230957031,287.5576171875,287.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,14.992331504821776,60.0,0.1907467693090438,-0.0,-6.805991148439716e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.371656051371248e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.868807683233172e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,7.289067434612662e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.868806228041648e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,0.0004681336286012,287.56573486328125,294.1499938964844,287.54998779296875,285.69024658203125,288.6206970214844,287.5560913085937,287.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,14.992362022399902,60.0,0.1904184073209762,-0.0,-6.798696006171667e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.371656051371248e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.868807683233172e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,7.289067434612662e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.868806228041648e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,0.0004681336286012,287.56573486328125,294.1499938964844,287.54998779296875,285.69024658203125,288.6206970214844,287.5560913085937,287.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,14.992362022399902,60.0,0.1904184073209762,-0.0,-6.798696006171667e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,9.36653232201934e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,9.863411833066492e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,7.285082392627373e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,9.86341037787497e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,0.0004678776895161,287.5619506835937,294.1499938964844,287.54998779296875,285.6879577636719,288.6018371582031,287.55487060546875,287.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,14.99239444732666,60.0,0.1900975853204727,-0.0,-6.791256623728259e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,9.36653232201934e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,9.863411833066492e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,7.285082392627373e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,9.86341037787497e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,0.0004678776895161,287.5619506835937,294.1499938964844,287.54998779296875,285.6879577636719,288.6018371582031,287.55487060546875,287.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,14.99239444732666,60.0,0.1900975853204727,-0.0,-6.791256623728259e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,9.363898425363004e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,9.860637510428204e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,7.283033482963219e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,9.860636782832444e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,0.0004677461110986,287.5600891113281,294.1499938964844,287.54998779296875,285.68670654296875,288.592529296875,287.55438232421875,287.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.6013482740979725e-09,0.0009977476438507,-0.0137270195409655,0.0,0.0,0.0,14.99241065979004,60.0,0.1899397671222686,-0.0,-6.78743390380987e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,9.361215779790656e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.85781298368238e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,7.280946738319471e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.857811528490856e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,0.0004676120879594,287.5582275390625,294.1499938964844,287.54998779296875,285.68536376953125,288.58331298828125,287.5539245605469,287.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,14.992426872253418,60.0,0.1897832006216049,-0.0,-6.783542261246113e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,9.35609932639636e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,9.852425137069076e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,7.276967517100275e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,9.852424409473316e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0004673565272241,287.5548400878906,294.1499938964844,287.54998779296875,285.68280029296875,288.5665588378906,287.55322265625,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504097622122117e-09,0.0009969159727916,-0.0134722478687763,0.0,0.0,0.0,14.99245834350586,60.0,0.1894976496696472,-0.0,-6.77612348454204e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,9.355644579045476e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,9.851946379058064e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,7.276613905560225e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,9.851945651462302e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,0.0004673338262364,287.5545349121094,294.1499938964844,287.54998779296875,285.6825866699219,288.56512451171875,287.5531616210937,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573960676789,0.0,0.0,0.0,14.992461204528809,60.0,0.1894729137420654,-0.0,-6.775464100883255e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,9.349800529889762e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6433410644531,0.0,0.0,9.845792374107988e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6433410644531,0.0,0.0,7.272068614838645e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,9.845791646512224e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.0004670419148169,287.5509033203125,294.1499938964844,287.54998779296875,285.6796569824219,288.5472412109375,287.55255126953125,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.4255604453601344e-09,0.0009962444892153,-0.0132664972916245,0.0,0.0,0.0,14.992497444152832,60.0,0.1891651600599289,-0.0,-6.766995852558466e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,9.349800529889762e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6433410644531,0.0,0.0,9.845792374107988e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6433410644531,0.0,0.0,7.272068614838645e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,9.845791646512224e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.0004670419148169,287.5509033203125,294.1499938964844,287.54998779296875,285.6796569824219,288.5472412109375,287.55255126953125,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.4255604453601344e-09,0.0009962444892153,-0.0132664972916245,0.0,0.0,0.0,14.992497444152832,60.0,0.1891651600599289,-0.0,-6.766995852558466e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398010253906,0.0,0.0,9.343621786683798e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,9.839285485213622e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,7.267262844834477e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,9.83928475761786e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,0.0004667332395911,287.5473327636719,294.1499938964844,287.54998779296875,285.6766662597656,288.5297241210937,287.5520935058594,287.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646592006087,0.0,0.0,0.0,14.992535591125488,60.0,0.1888588666915893,-0.0,-6.758047987887039e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398010253906,0.0,0.0,9.343621786683798e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,9.839285485213622e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,7.267262844834477e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,9.83928475761786e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,0.0004667332395911,287.5473327636719,294.1499938964844,287.54998779296875,285.6766662597656,288.5297241210937,287.5520935058594,287.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646592006087,0.0,0.0,0.0,14.992535591125488,60.0,0.1888588666915893,-0.0,-6.758047987887039e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,9.337176015833391e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,9.832498471951112e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,7.262249710038304e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,9.832497016759588e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,0.0004664112930186,287.5437927246094,294.1499938964844,287.54998779296875,285.6736755371094,288.5124816894531,287.5516967773437,287.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541281446814,0.0,0.0,0.0,14.992575645446776,60.0,0.1885534673929214,-0.0,-6.748720693394716e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,9.337176015833391e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,9.832498471951112e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,7.262249710038304e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,9.832497016759588e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,0.0004664112930186,287.5437927246094,294.1499938964844,287.54998779296875,285.6736755371094,288.5124816894531,287.5516967773437,287.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541281446814,0.0,0.0,0.0,14.992575645446776,60.0,0.1885534673929214,-0.0,-6.748720693394716e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,9.333846537629142e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,9.828992187976836e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,7.259660196723416e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,9.828990732785314e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,0.0004662449646275,287.5420227050781,294.1499938964844,287.54998779296875,285.6722412109375,288.5039978027344,287.551513671875,287.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226646226930143e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,14.992595672607422,60.0,0.1884008944034576,-0.0,-6.74390534527447e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,9.330455213785172e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,9.825420420384036e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,7.257021934492514e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.825418965192512e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0004660755221266,287.540283203125,294.1499938964844,287.54998779296875,285.6708068847656,288.49560546875,287.5513916015625,287.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.012634590268135,0.0,0.0,0.0,14.992616653442385,60.0,0.1882486492395401,-0.0,-6.73900188985499e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,9.323527046944946e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,9.818124817684291e-05,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,7.251633360283449e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,9.818124090088531e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,0.0004657294775824,287.5368347167969,294.1499938964844,287.54998779296875,285.6681213378906,288.4790344238281,287.5511474609375,287.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,14.99265956878662,60.0,0.1879452764987945,-0.0,-6.728991763793601e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,9.323527046944946e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,9.818124817684291e-05,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,7.251633360283449e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,9.818124090088531e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,0.0004657294775824,287.5368347167969,294.1499938964844,287.54998779296875,285.6681213378906,288.4790344238281,287.5511474609375,287.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,14.99265956878662,60.0,0.1879452764987945,-0.0,-6.728991763793601e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.316478826804088e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,9.810702613322064e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,7.246151653816923e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,9.81070115813054e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,0.0004653773794416,287.533447265625,294.1499938964844,287.54998779296875,285.66571044921875,288.4627685546875,287.5509338378906,287.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,14.992703437805176,60.0,0.1876441687345504,-0.0,-6.718815370732045e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.316478826804088e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,9.810702613322064e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,7.246151653816923e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,9.81070115813054e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,0.0004653773794416,287.533447265625,294.1499938964844,287.54998779296875,285.66571044921875,288.4627685546875,287.5509338378906,287.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,14.992703437805176,60.0,0.1876441687345504,-0.0,-6.718815370732045e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.309400775237008e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,9.803249122342096e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,7.240646664286032e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,9.803247667150572e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.0004650238261092,287.53009033203125,294.1499938964844,287.54998779296875,285.66363525390625,288.44677734375,287.55078125,287.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,14.99274730682373,60.0,0.1873466521501541,-0.0,-6.708604161076438e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.309400775237008e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,9.803249122342096e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,7.240646664286032e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,9.803247667150572e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.0004650238261092,287.53009033203125,294.1499938964844,287.54998779296875,285.66363525390625,288.44677734375,287.55078125,287.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,14.99274730682373,60.0,0.1873466521501541,-0.0,-6.708604161076438e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,9.302397666033356e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,9.795874211704358e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,7.235199154820293e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.795873484108596e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,0.0004646739980671,287.5267639160156,294.1499938964844,287.54998779296875,285.6619567871094,288.4310913085937,287.5506286621094,287.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,14.992790222167969,60.0,0.187053695321083,-0.0,-6.698508769886757e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,9.302397666033356e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,9.795874211704358e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,7.235199154820293e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.795873484108596e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,0.0004646739980671,287.5267639160156,294.1499938964844,287.54998779296875,285.6619567871094,288.4310913085937,287.5506286621094,287.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,14.992790222167969,60.0,0.187053695321083,-0.0,-6.698508769886757e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
