time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,9.298950317315756e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,9.79224350885488e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,7.232517964439467e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.79224278125912e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,0.0004645017907023,287.525146484375,294.1499938964844,287.54998779296875,285.66131591796875,288.42333984375,287.55059814453125,287.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,14.992812156677246,60.0,0.18690986931324,-0.0,-6.693542076163794e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,9.29557645577006e-05,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,9.788691386347637e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,7.229894254123792e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,9.788690658751877e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.615234375,0.0,0.0,0.0004643332795239,287.52349853515625,294.1499938964844,287.54998779296875,285.6607971191406,288.4156799316406,287.550537109375,287.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,14.99283218383789,60.0,0.1867681145668029,-0.0,-6.688683384936668e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,9.289092849940062e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,9.781863627722488e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,7.224851287901402e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,9.781862900126724e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,0.0004640094120986,287.5202941894531,294.1499938964844,287.54998779296875,285.6601867675781,288.40057373046875,287.5504455566406,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836407497525,0.0,0.0,0.0,14.99287223815918,60.0,0.1864919513463974,-0.0,-6.679350406102459e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,9.289092849940062e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,9.781863627722488e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,7.224851287901402e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,9.781862900126724e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,0.0004640094120986,287.5202941894531,294.1499938964844,287.54998779296875,285.6601867675781,288.40057373046875,287.5504455566406,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836407497525,0.0,0.0,0.0,14.99287223815918,60.0,0.1864919513463974,-0.0,-6.679350406102459e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,9.28300723899156e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,9.775454964255914e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,7.220117549877614e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,9.775454236660153e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,0.0004637054225895,287.51708984375,294.1499938964844,287.54998779296875,285.6602783203125,288.3857116699219,287.5503845214844,287.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,14.992910385131836,60.0,0.1862262785434723,-0.0,-6.670595098512423e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,9.28300723899156e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,9.775454964255914e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,7.220117549877614e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,9.775454236660153e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,0.0004637054225895,287.51708984375,294.1499938964844,287.54998779296875,285.6602783203125,288.3857116699219,287.5503845214844,287.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,14.992910385131836,60.0,0.1862262785434723,-0.0,-6.670595098512423e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,9.27747823880054e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,9.769632742973045e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,7.215817458927631e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,9.769632015377284e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,0.0004634292272385,287.5139465332031,294.1499938964844,287.54998779296875,285.6610717773437,288.3711242675781,287.5503234863281,287.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,14.992944717407228,60.0,0.185973435640335,-0.0,-6.662645546384739e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,9.27747823880054e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,9.769632742973045e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,7.215817458927631e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,9.769632015377284e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,0.0004634292272385,287.5139465332031,294.1499938964844,287.54998779296875,285.6610717773437,288.3711242675781,287.5503234863281,287.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,14.992944717407228,60.0,0.185973435640335,-0.0,-6.662645546384739e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,9.27260989556089e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,9.764506830833852e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,7.21203105058521e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,9.76450537564233e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,0.000463186064735,287.5108642578125,294.1499938964844,287.54998779296875,285.6626892089844,288.3568115234375,287.5502624511719,287.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200475868234e-09,0.0009880150901153,-0.0107452049851417,0.0,0.0,0.0,14.992974281311035,60.0,0.1857359707355499,-0.0,-6.65565025315118e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,9.27260989556089e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,9.764506830833852e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,7.21203105058521e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,9.76450537564233e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,0.000463186064735,287.5108642578125,294.1499938964844,287.54998779296875,285.6626892089844,288.3568115234375,287.5502624511719,287.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200475868234e-09,0.0009880150901153,-0.0107452049851417,0.0,0.0,0.0,14.992974281311035,60.0,0.1857359707355499,-0.0,-6.65565025315118e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,9.270443842979148e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,9.762225818121806e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,7.210346666397527e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,9.762224362930284e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,0.0004630778566934,287.5093078613281,294.1499938964844,287.54998779296875,285.6638488769531,288.3497314453125,287.5502319335937,287.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190081946734e-09,0.0009877841221168,-0.010674437507987,0.0,0.0,0.0,14.992987632751465,60.0,0.1856238096952438,-0.0,-6.65253807596855e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,9.268498979508875e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,9.760176908457652e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,7.208833267213777e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,9.76017618086189e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,0.0004629807081073,287.5077819824219,294.1499938964844,287.54998779296875,285.66522216796875,288.3427429199219,287.5502319335937,287.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.0106108747422695,0.0,0.0,0.0,14.993000030517578,60.0,0.185516282916069,-0.0,-6.649744221931543e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,9.265306289307772e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,9.7568154160399e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,7.206350710475817e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,9.756814688444138e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.0004628212191164,287.5047607421875,294.1499938964844,287.54998779296875,285.6687316894531,288.32891845703125,287.5502014160156,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721075648761615e-09,0.000987236155197,-0.0105065396055579,0.0,0.0,0.0,14.993020057678224,60.0,0.1853147894144058,-0.0,-6.645158379114946e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,9.265306289307772e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,9.7568154160399e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,7.206350710475817e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,9.756814688444138e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.0004628212191164,287.5047607421875,294.1499938964844,287.54998779296875,285.6687316894531,288.32891845703125,287.5502014160156,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721075648761615e-09,0.000987236155197,-0.0105065396055579,0.0,0.0,0.0,14.993020057678224,60.0,0.1853147894144058,-0.0,-6.645158379114946e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,9.262997627956791e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,9.754384518601e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,7.204555004136637e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,9.75438379100524e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,0.0004627059097401,287.50177001953125,294.1499938964844,287.54998779296875,285.6732788085937,288.3153381347656,287.5501708984375,287.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343300830100816e-09,0.0009869897039607,-0.0104310642927885,0.0,0.0,0.0,14.993034362792969,60.0,0.1851345300674438,-0.0,-6.641842276167155e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,9.262997627956791e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,9.754384518601e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,7.204555004136637e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,9.75438379100524e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,0.0004627059097401,287.50177001953125,294.1499938964844,287.54998779296875,285.6732788085937,288.3153381347656,287.5501708984375,287.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343300830100816e-09,0.0009869897039607,-0.0104310642927885,0.0,0.0,0.0,14.993034362792969,60.0,0.1851345300674438,-0.0,-6.641842276167155e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,9.261741797672585e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,9.753061749506742e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,7.203577843029052e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,9.75306029431522e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0004626431618817,287.49884033203125,294.1499938964844,287.54998779296875,285.6789245605469,288.3019714355469,287.5501403808594,287.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327603164711036e-09,0.0009868554770946,-0.0103899352252483,0.0,0.0,0.0,14.9930419921875,60.0,0.1849754303693771,-0.0,-6.640035365990117e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,9.261741797672585e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,9.753061749506742e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,7.203577843029052e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,9.75306029431522e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0004626431618817,287.49884033203125,294.1499938964844,287.54998779296875,285.6789245605469,288.3019714355469,287.5501403808594,287.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327603164711036e-09,0.0009868554770946,-0.0103899352252483,0.0,0.0,0.0,14.9930419921875,60.0,0.1849754303693771,-0.0,-6.640035365990117e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,9.261515515390784e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.752823825692758e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,7.20340249245055e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,9.752823098096997e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0004626318986993,287.49591064453125,294.1499938964844,287.54998779296875,285.6856384277344,288.2888488769531,287.55010986328125,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868353372439,4.324744562467231e-09,0.000986831029877,-0.0103824464604258,0.0,0.0,0.0,14.993042945861816,60.0,0.1848397254943847,-0.0,-6.63970638470346e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,9.261515515390784e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.752823825692758e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,7.20340249245055e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,9.752823098096997e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0004626318986993,287.49591064453125,294.1499938964844,287.54998779296875,285.6856384277344,288.2888488769531,287.55010986328125,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868353372439,4.324744562467231e-09,0.000986831029877,-0.0103824464604258,0.0,0.0,0.0,14.993042945861816,60.0,0.1848397254943847,-0.0,-6.63970638470346e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,9.261699597118422e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.753017366165297e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,7.203545101219788e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.753016638569534e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,0.0004626410664059,287.4944763183594,294.1499938964844,287.54998779296875,285.6893615722656,288.2823791503906,287.55010986328125,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868546621873,4.327012970151145e-09,0.0009868503548204,-0.0103883892297744,0.0,0.0,0.0,14.9930419921875,60.0,0.1847805231809616,-0.0,-6.639967864430218e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,9.262144158128648e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,9.753485210239889e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,7.203890709206462e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.753484482644126e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,0.0004626632726285,287.4930419921875,294.1499938964844,287.54998779296875,285.6933288574219,288.2759704589844,287.55010986328125,287.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332527225869853e-09,0.0009868975030258,-0.0104028368368744,0.0,0.0,0.0,14.99303913116455,60.0,0.1847264766693115,-0.0,-6.640602379093252e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,9.263644460588694e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,9.755065548233688e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,7.205058500403538e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.755064820637926e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,0.0004627382149919,287.4902038574219,294.1499938964844,287.54998779296875,285.701904296875,288.2633056640625,287.5500793457031,287.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.3511803049511855e-09,0.0009870569920167,-0.0104517089203,0.0,0.0,0.0,14.993030548095703,60.0,0.1846317946910858,-0.0,-6.642748928697986e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,9.263644460588694e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,9.755065548233688e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,7.205058500403538e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.755064820637926e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,0.0004627382149919,287.4902038574219,294.1499938964844,287.54998779296875,285.701904296875,288.2633056640625,287.5500793457031,287.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.3511803049511855e-09,0.0009870569920167,-0.0104517089203,0.0,0.0,0.0,14.993030548095703,60.0,0.1846317946910858,-0.0,-6.642748928697986e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.26593638723716e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.757478255778552e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,7.206840382423252e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,9.75747752818279e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,0.0004628526803571,287.4874267578125,294.1499938964844,287.54998779296875,285.7112731933594,288.2508850097656,287.5500793457031,287.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873050730675,4.379685503153041e-09,0.0009873007657006,-0.0105263935402035,0.0,0.0,0.0,14.993016242980955,60.0,0.1845563054084777,-0.0,-6.64603092559446e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.26593638723716e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.757478255778552e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,7.206840382423252e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,9.75747752818279e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,0.0004628526803571,287.4874267578125,294.1499938964844,287.54998779296875,285.7112731933594,288.2508850097656,287.5500793457031,287.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873050730675,4.379685503153041e-09,0.0009873007657006,-0.0105263935402035,0.0,0.0,0.0,14.993016242980955,60.0,0.1845563054084777,-0.0,-6.64603092559446e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.268867870559916e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,9.760565444594248e-05,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,7.209120667539537e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.760564716998488e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,0.000462999130832,287.4846496582031,294.1499938964844,287.54998779296875,285.7214050292969,288.2386169433594,287.550048828125,287.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.4161656553853845e-09,0.0009876126423478,-0.0106219733133912,0.0,0.0,0.0,14.992998123168944,60.0,0.1844948083162307,-0.0,-6.650231654248273e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.268867870559916e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,9.760565444594248e-05,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,7.209120667539537e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.760564716998488e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,0.000462999130832,287.4846496582031,294.1499938964844,287.54998779296875,285.7214050292969,288.2386169433594,287.550048828125,287.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.4161656553853845e-09,0.0009876126423478,-0.0106219733133912,0.0,0.0,0.0,14.992998123168944,60.0,0.1844948083162307,-0.0,-6.650231654248273e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.272427996620536e-05,298.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.764314745552838e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,7.211889169411734e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,9.764313290361316e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,0.0004631769552361,287.4819030761719,294.1499938964844,287.54998779296875,285.732177734375,288.2265930175781,287.550048828125,287.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460479985368693e-09,0.0009879915742203,-0.0107380785048007,0.0,0.0,0.0,14.992976188659668,60.0,0.1844502836465835,-0.0,-6.65533690380471e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.272427996620536e-05,298.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.764314745552838e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,7.211889169411734e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,9.764313290361316e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,0.0004631769552361,287.4819030761719,294.1499938964844,287.54998779296875,285.732177734375,288.2265930175781,287.550048828125,287.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460479985368693e-09,0.0009879915742203,-0.0107380785048007,0.0,0.0,0.0,14.992976188659668,60.0,0.1844502836465835,-0.0,-6.65533690380471e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,9.274409239878878e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,9.766400762600824e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,7.213430217234418e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,9.766400035005064e-05,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,0.0004632759082596,287.4805603027344,294.1499938964844,287.54998779296875,285.73779296875,288.2206726074219,287.550048828125,287.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485141591459296e-09,0.0009882025187835,-0.0108026908710598,0.0,0.0,0.0,14.992963790893556,60.0,0.1844330579042434,-0.0,-6.658178364205014e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.276491618948056e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,9.76859373622574e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,7.215050572995096e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,9.768593008629978e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0004633799544535,287.4792175292969,294.1499938964844,287.54998779296875,285.7435302734375,288.2147827148437,287.550048828125,287.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511071072244022e-09,0.0009884241735562,-0.0108706271275877,0.0,0.0,0.0,14.992950439453123,60.0,0.1844183802604675,-0.0,-6.661166906951621e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,9.2809772468172e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,9.773317287908868e-05,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,7.218539394671097e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.773316560313106e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,0.0004636040248442,287.4765625,294.1499938964844,287.54998779296875,285.75537109375,288.20318603515625,287.550048828125,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566915734471877e-09,0.0009889017092064,-0.011016939766705,0.0,0.0,0.0,14.99292278289795,60.0,0.1843967884778976,-0.0,-6.667605845223079e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,9.2809772468172e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,9.773317287908868e-05,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,7.218539394671097e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.773316560313106e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,0.0004636040248442,287.4765625,294.1499938964844,287.54998779296875,285.75537109375,288.20318603515625,287.550048828125,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566915734471877e-09,0.0009889017092064,-0.011016939766705,0.0,0.0,0.0,14.99292278289795,60.0,0.1843967884778976,-0.0,-6.667605845223079e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,9.285780834034084e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,9.778376261238007e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,7.22227559890598e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.778375533642249e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,0.0004638439859263,287.47393798828125,294.1499938964844,287.54998779296875,285.7676086425781,288.1917724609375,287.5500183105469,287.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267252251652735e-09,0.0009894131217151,-0.0111736403778195,0.0,0.0,0.0,14.99289321899414,60.0,0.1843837946653366,-0.0,-6.67450521518731e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,9.285780834034084e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,9.778376261238007e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,7.22227559890598e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.778375533642249e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,0.0004638439859263,287.47393798828125,294.1499938964844,287.54998779296875,285.7676086425781,288.1917724609375,287.5500183105469,287.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267252251652735e-09,0.0009894131217151,-0.0111736403778195,0.0,0.0,0.0,14.99289321899414,60.0,0.1843837946653366,-0.0,-6.67450521518731e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.290835441788658e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,9.783698624232784e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,7.226206071209162e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,9.783697896637022e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,0.0004640964616555,287.4713134765625,294.1499938964844,287.54998779296875,285.7802124023437,288.1805725097656,287.5500183105469,287.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656218914706e-09,0.0009899513097479,-0.0113385180011391,0.0,0.0,0.0,14.992862701416016,60.0,0.1843782663345337,-0.0,-6.68176838303225e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.290835441788658e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,9.783698624232784e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,7.226206071209162e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,9.783697896637022e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,0.0004640964616555,287.4713134765625,294.1499938964844,287.54998779296875,285.7802124023437,288.1805725097656,287.5500183105469,287.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656218914706e-09,0.0009899513097479,-0.0113385180011391,0.0,0.0,0.0,14.992862701416016,60.0,0.1843782663345337,-0.0,-6.68176838303225e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.296031203120948e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,9.78917014435865e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,7.230247865663841e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,9.789169416762888e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0004643560096155,287.46875,294.1499938964844,287.54998779296875,285.79302978515625,288.1695251464844,287.5500183105469,287.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,14.992830276489258,60.0,0.1843774765729904,-0.0,-6.689239739898768e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
