time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.296031203120948e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,9.78917014435865e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,7.230247865663841e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,9.789169416762888e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0004643560096155,287.46875,294.1499938964844,287.54998779296875,285.79302978515625,288.1695251464844,287.5500183105469,287.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,14.992830276489258,60.0,0.1843774765729904,-0.0,-6.689239739898768e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,9.298663644585758e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,9.791941556613892e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,7.232294592540711e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,9.791940829018132e-05,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,0.0004644875007215,287.4674987792969,294.1499938964844,287.54998779296875,285.7995300292969,288.1640930175781,287.5500183105469,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,14.99281406402588,60.0,0.1843785494565963,-0.0,-6.693025511594898e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.3013011792209e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,9.794719517230988e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,7.234346412587911e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,9.794718789635226e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,0.000464619253762,287.4662170410156,294.1499938964844,287.54998779296875,285.8060607910156,288.15869140625,287.5500183105469,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,14.9927978515625,60.0,0.18438021838665,-0.0,-6.696820520346591e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.30655442061834e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,9.800251427805053e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,7.238432590384036e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.80025070020929e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,0.0004648816538974,287.4637451171875,294.1499938964844,287.54998779296875,285.8191833496094,288.1480712890625,287.5500183105469,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,14.992765426635742,60.0,0.1843844354152679,-0.0,-6.704383537226023e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.30655442061834e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,9.800251427805053e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,7.238432590384036e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.80025070020929e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,0.0004648816538974,287.4637451171875,294.1499938964844,287.54998779296875,285.8191833496094,288.1480712890625,287.5500183105469,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,14.992765426635742,60.0,0.1843844354152679,-0.0,-6.704383537226023e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.311737085226925e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.80570912361145e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,7.242463470902294e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,9.805708396015687e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,0.0004651405324693,287.4612731933594,294.1499938964844,287.54998779296875,285.8323059082031,288.1375732421875,287.5500183105469,287.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,14.992733001708984,60.0,0.1843888610601425,-0.0,-6.711847788665183e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.311737085226925e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.80570912361145e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,7.242463470902294e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,9.805708396015687e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,0.0004651405324693,287.4612731933594,294.1499938964844,287.54998779296875,285.8323059082031,288.1375732421875,287.5500183105469,287.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,14.992733001708984,60.0,0.1843888610601425,-0.0,-6.711847788665183e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.316745854448528e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.810983465285972e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,7.246359018608928e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.81098273769021e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,0.0004653907380998,287.4588317871094,294.1499938964844,287.54998779296875,285.8453674316406,288.1272888183594,287.5500183105469,287.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,14.99270248413086,60.0,0.1843914985656738,-0.0,-6.719065481775034e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.316745854448528e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.810983465285972e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,7.246359018608928e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.81098273769021e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,0.0004653907380998,287.4588317871094,294.1499938964844,287.54998779296875,285.8453674316406,288.1272888183594,287.5500183105469,287.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,14.99270248413086,60.0,0.1843914985656738,-0.0,-6.719065481775034e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,9.321577090304344e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,9.816070814849807e-05,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,7.250116323120892e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.816070087254047e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,0.0004656320670619,287.4564208984375,294.1499938964844,287.54998779296875,285.8583068847656,288.1171875,287.5500183105469,287.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,14.99267292022705,60.0,0.1843918114900589,-0.0,-6.726031642756426e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,9.321577090304344e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,9.816070814849807e-05,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,7.250116323120892e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.816070087254047e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,0.0004656320670619,287.4564208984375,294.1499938964844,287.54998779296875,285.8583068847656,288.1171875,287.5500183105469,287.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,14.99267292022705,60.0,0.1843918114900589,-0.0,-6.726031642756426e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,9.323895210400224e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.818511898629367e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,7.251920033013448e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.818511171033606e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,0.0004657478712033,287.4552307128906,294.1499938964844,287.54998779296875,285.8646850585937,288.1121826171875,287.5500183105469,287.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,14.992658615112305,60.0,0.1843905448913574,-0.0,-6.729375456870913e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.326139115728438e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.820874402066691e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,7.253664807649329e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.820873674470933e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,0.0004658599500544,287.4540405273437,294.1499938964844,287.54998779296875,285.8710021972656,288.10723876953125,287.5500183105469,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,14.99264430999756,60.0,0.184388130903244,-0.0,-6.732611979032299e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,9.33038754737936e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,9.825349115999416e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,7.256969547597691e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,9.825348388403654e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,0.0004660721751861,287.4516906738281,294.1499938964844,287.54998779296875,285.8834228515625,288.09747314453125,287.5500183105469,287.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,14.992618560791016,60.0,0.1843793541193008,-0.0,-6.738743252299173e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,9.33038754737936e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,9.825349115999416e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,7.256969547597691e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,9.825348388403654e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,0.0004660721751861,287.4516906738281,294.1499938964844,287.54998779296875,285.8834228515625,288.09747314453125,287.5500183105469,287.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,14.992618560791016,60.0,0.1843793541193008,-0.0,-6.738743252299173e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,9.334323840448631e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,9.829493501456454e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,7.260030542965978e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.829493501456454e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,0.0004662688006646,287.4493713378906,294.1499938964844,287.54998779296875,285.8954467773437,288.0878601074219,287.5500183105469,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,14.992593765258787,60.0,0.1843651235103607,-0.0,-6.744426173099782e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,9.334323840448631e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,9.829493501456454e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,7.260030542965978e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.829493501456454e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,0.0004662688006646,287.4493713378906,294.1499938964844,287.54998779296875,285.8954467773437,288.0878601074219,287.5500183105469,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,14.992593765258787,60.0,0.1843651235103607,-0.0,-6.744426173099782e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,9.337878873338924e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,9.833237709244712e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,7.262795406859368e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.833236981648952e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,0.0004664463922381,287.44708251953125,294.1499938964844,287.54998779296875,285.9070129394531,288.07843017578125,287.5500183105469,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,14.992571830749512,60.0,0.1843443512916565,-0.0,-6.749560554908386e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,9.337878873338924e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,9.833237709244712e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,7.262795406859368e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.833236981648952e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,0.0004664463922381,287.44708251953125,294.1499938964844,287.54998779296875,285.9070129394531,288.07843017578125,287.5500183105469,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,14.992571830749512,60.0,0.1843443512916565,-0.0,-6.749560554908386e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,9.341066470369697e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,9.836594108492136e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,7.265275053214282e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.836593380896376e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,0.0004666056192945,287.44482421875,294.1499938964844,287.54998779296875,285.9180603027344,288.06915283203125,287.54998779296875,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770319908857,0.0,0.0,0.0,14.992551803588867,60.0,0.184316948056221,-0.0,-6.75416487183611e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,9.341066470369697e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,9.836594108492136e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,7.265275053214282e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.836593380896376e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,0.0004666056192945,287.44482421875,294.1499938964844,287.54998779296875,285.9180603027344,288.06915283203125,287.54998779296875,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770319908857,0.0,0.0,0.0,14.992551803588867,60.0,0.184316948056221,-0.0,-6.75416487183611e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.342506382381544e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,9.838110418058932e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,7.266394823091105e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.83810969046317e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.0004666775348596,287.4436950683594,294.1499938964844,287.54998779296875,285.92333984375,288.0645751953125,287.54998779296875,287.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,14.99254322052002,60.0,0.1843002736568451,-0.0,-6.75624463042368e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,9.343840065412223e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,9.839514677878468e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,7.267432374646887e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,9.839513950282708e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,0.0004667441535275,287.4425964355469,294.1499938964844,287.54998779296875,285.9284973144531,288.0600280761719,287.54998779296875,287.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,14.992535591125488,60.0,0.1842817366123199,-0.0,-6.758172332865797e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.346169099444523e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.84196740319021e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,7.269243360497057e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.841966675594448e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,0.0004668604815378,287.4403991699219,294.1499938964844,287.54998779296875,285.938232421875,288.05108642578125,287.54998779296875,287.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,14.992520332336426,60.0,0.1842385530471801,-0.0,-6.761537463262357e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.346169099444523e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.84196740319021e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,7.269243360497057e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.841966675594448e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,0.0004668604815378,287.4403991699219,294.1499938964844,287.54998779296875,285.938232421875,288.05108642578125,287.54998779296875,287.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,14.992520332336426,60.0,0.1842385530471801,-0.0,-6.761537463262357e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.348079765914008e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.843979933066294e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,7.270729838637635e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.843979205470532e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,0.0004669559421017,287.438232421875,294.1499938964844,287.54998779296875,285.9472045898437,288.0422668457031,287.54998779296875,287.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,14.992508888244627,60.0,0.184187427163124,-0.0,-6.764298632333522e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.348079765914008e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.843979933066294e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,7.270729838637635e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.843979205470532e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,0.0004669559421017,287.438232421875,294.1499938964844,287.54998779296875,285.9472045898437,288.0422668457031,287.54998779296875,287.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,14.992508888244627,60.0,0.184187427163124,-0.0,-6.764298632333522e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.349500032840297e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,9.845475142356008e-05,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,7.271834329003468e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.845474414760248e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0004670268681365,287.4360656738281,294.1499938964844,287.54998779296875,285.955322265625,288.0336303710937,287.54998779296875,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.000996196642518,-0.0132519360631704,0.0,0.0,0.0,14.99250030517578,60.0,0.1841276288032531,-0.0,-6.76634996921166e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.349500032840297e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,9.845475142356008e-05,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,7.271834329003468e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.845474414760248e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0004670268681365,287.4360656738281,294.1499938964844,287.54998779296875,285.955322265625,288.0336303710937,287.54998779296875,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.000996196642518,-0.0132519360631704,0.0,0.0,0.0,14.99250030517578,60.0,0.1841276288032531,-0.0,-6.76634996921166e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.35044590733014e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,9.846470493357629e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,7.272569928318262e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.846469765761869e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,0.0004670741036534,287.4339599609375,294.1499938964844,287.54998779296875,285.9625549316406,288.0251159667969,287.54998779296875,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962972253561,-0.0132827134802937,0.0,0.0,0.0,14.992494583129885,60.0,0.184058278799057,-0.0,-6.767714921807055e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.35044590733014e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,9.846470493357629e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,7.272569928318262e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.846469765761869e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,0.0004670741036534,287.4339599609375,294.1499938964844,287.54998779296875,285.9625549316406,288.0251159667969,287.54998779296875,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962972253561,-0.0132827134802937,0.0,0.0,0.0,14.992494583129885,60.0,0.184058278799057,-0.0,-6.767714921807055e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,9.350726031698288e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.846765897236764e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,7.272787479450926e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,9.846765169641004e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,0.0004670881316997,287.43292236328125,294.1499938964844,287.54998779296875,285.9657897949219,288.0209350585937,287.54998779296875,287.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,14.99249267578125,60.0,0.1840200871229171,-0.0,-6.768118510080967e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,9.350862092105672e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.846909233601764e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,7.272893708432093e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.846908506006002e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,0.000467094941996,287.431884765625,294.1499938964844,287.54998779296875,285.96875,288.0167541503906,287.54998779296875,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962269708514,0.0,0.0,0.0,14.992491722106934,60.0,0.1839793175458908,-0.0,-6.768313909333301e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.350694017484784e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.846731700235978e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,7.272762741195038e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.846731700235978e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,0.0004670865018852,287.4298095703125,294.1499938964844,287.54998779296875,285.973876953125,288.0085754394531,287.54998779296875,287.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,14.99249267578125,60.0,0.1838897466659546,-0.0,-6.768066640461258e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.350694017484784e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.846731700235978e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,7.272762741195038e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.846731700235978e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,0.0004670865018852,287.4298095703125,294.1499938964844,287.54998779296875,285.973876953125,288.0085754394531,287.54998779296875,287.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,14.99249267578125,60.0,0.1838897466659546,-0.0,-6.768066640461258e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,9.349938773084432e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.845936438068748e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,7.272175571415573e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.845936438068748e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.0004670487833209,287.42779541015625,294.1499938964844,287.54998779296875,285.97784423828125,288.00048828125,287.54998779296875,287.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,14.992497444152832,60.0,0.1837895065546035,-0.0,-6.766969562477243e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,9.349938773084432e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.845936438068748e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,7.272175571415573e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.845936438068748e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.0004670487833209,287.42779541015625,294.1499938964844,287.54998779296875,285.97784423828125,288.00048828125,287.54998779296875,287.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,14.992497444152832,60.0,0.1837895065546035,-0.0,-6.766969562477243e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,9.34870186029002e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.844634041655807e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,7.271212962223217e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.844633314060049e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,0.0004669869958888,287.42578125,294.1499938964844,287.54998779296875,285.97967529296875,287.9925537109375,287.54998779296875,287.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961103787645,-0.013225445523858,0.0,0.0,0.0,14.992505073547363,60.0,0.1836776882410049,-0.0,-6.76517544206945e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,9.34870186029002e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.844634041655807e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,7.271212962223217e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.844633314060049e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,0.0004669869958888,287.42578125,294.1499938964844,287.54998779296875,285.97967529296875,287.9925537109375,287.54998779296875,287.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961103787645,-0.013225445523858,0.0,0.0,0.0,14.992505073547363,60.0,0.1836776882410049,-0.0,-6.76517544206945e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
