time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355380,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.347178274765612e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,9.84302969300188e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,7.270028436323628e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.84302896540612e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,0.0004669108893722,287.4237976074219,294.1499938964844,287.54998779296875,285.9786071777344,287.9847717285156,287.54998779296875,287.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,14.992514610290527,60.0,0.1835584938526153,-0.0,-6.762967075246706e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.347178274765612e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,9.84302969300188e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,7.270028436323628e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.84302896540612e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,0.0004669108893722,287.4237976074219,294.1499938964844,287.54998779296875,285.9786071777344,287.9847717285156,287.54998779296875,287.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,14.992514610290527,60.0,0.1835584938526153,-0.0,-6.762967075246706e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,9.346306615043432e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.842111467150973e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,7.269350317073986e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.842111467150973e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,0.0004668673500418,287.4228210449219,294.1499938964844,287.54998779296875,285.9770202636719,287.9809265136719,287.54998779296875,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,14.992520332336426,60.0,0.1834963262081146,-0.0,-6.761703730262525e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,9.345370199298486e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,9.84112557489425e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,7.268621993716806e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,9.841124847298488e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0004668205801863,287.4218444824219,294.1499938964844,287.54998779296875,285.9748229980469,287.9771423339844,287.54998779296875,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,14.992526054382324,60.0,0.1834328025579452,-0.0,-6.760346593637223e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.343298006569968e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.838943515205756e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,7.267010369105265e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,9.838942787609994e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,0.0004667170578613,287.419921875,294.1499938964844,287.54998779296875,285.96856689453125,287.9696044921875,287.54998779296875,287.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,14.992538452148438,60.0,0.1833018511533737,-0.0,-6.757345261121372e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.343298006569968e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.838943515205756e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,7.267010369105265e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,9.838942787609994e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,0.0004667170578613,287.419921875,294.1499938964844,287.54998779296875,285.96856689453125,287.9696044921875,287.54998779296875,287.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,14.992538452148438,60.0,0.1833018511533737,-0.0,-6.757345261121372e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,9.340963151771577e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.836485696723685e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.265194290084764e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.836484969127925e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0004666004679165,287.41802978515625,294.1499938964844,287.54998779296875,285.9600830078125,287.96221923828125,287.54998779296875,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,14.992552757263184,60.0,0.1831653863191604,-0.0,-6.753965919870097e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,9.340963151771577e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.836485696723685e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.265194290084764e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.836484969127925e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0004666004679165,287.41802978515625,294.1499938964844,287.54998779296875,285.9600830078125,287.96221923828125,287.54998779296875,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,14.992552757263184,60.0,0.1831653863191604,-0.0,-6.753965919870097e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,9.338381642010064e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,9.833766671363264e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,7.263186853379011e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.833765943767504e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0004664715088438,287.4161376953125,294.1499938964844,287.54998779296875,285.9495544433594,287.9549865722656,287.54998779296875,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,14.992568969726562,60.0,0.1830238699913025,-0.0,-6.750229886165472e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,9.338381642010064e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,9.833766671363264e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,7.263186853379011e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.833765943767504e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0004664715088438,287.4161376953125,294.1499938964844,287.54998779296875,285.9495544433594,287.9549865722656,287.54998779296875,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,14.992568969726562,60.0,0.1830238699913025,-0.0,-6.750229886165472e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.335561480838804e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.830796625465156e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,7.260993152158335e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.830795897869392e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,0.0004663306172005,287.414306640625,294.1499938964844,287.54998779296875,285.9372253417969,287.9478759765625,287.54998779296875,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,14.992586135864258,60.0,0.1828774958848953,-0.0,-6.746149239234e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.335561480838804e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.830796625465156e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,7.260993152158335e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.830795897869392e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,0.0004663306172005,287.414306640625,294.1499938964844,287.54998779296875,285.9372253417969,287.9478759765625,287.54998779296875,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,14.992586135864258,60.0,0.1828774958848953,-0.0,-6.746149239234e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,9.33406554395333e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.829221380641684e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,7.259829726535827e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,9.829220653045924e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,0.0004662558785639,287.41339111328125,294.1499938964844,287.54998779296875,285.93048095703125,287.9443664550781,287.54998779296875,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,14.992595672607422,60.0,0.1828024983406067,-0.0,-6.743985636603611e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.332514309789984e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,9.8275879281573e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,7.258622645167634e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.827587200561538e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,0.0004661784041672,287.4124755859375,294.1499938964844,287.54998779296875,285.92333984375,287.9408874511719,287.54998779296875,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,14.992605209350586,60.0,0.1827264130115509,-0.0,-6.741742453186816e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.329252497991548e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,9.824152948567644e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,7.25608624634333e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.824152948567644e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,0.0004660154809243,287.41070556640625,294.1499938964844,287.54998779296875,285.9080810546875,287.9340209960937,287.54998779296875,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,14.99262523651123,60.0,0.1825711876153946,-0.0,-6.737028002135048e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.329252497991548e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,9.824152948567644e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,7.25608624634333e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.824152948567644e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,0.0004660154809243,287.41070556640625,294.1499938964844,287.54998779296875,285.9080810546875,287.9340209960937,287.54998779296875,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,14.99262523651123,60.0,0.1825711876153946,-0.0,-6.737028002135048e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.325792780146004e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.820509876590222e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,7.253395597217605e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.820509876590222e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,0.0004658426623791,287.408935546875,294.1499938964844,287.54998779296875,285.8916931152344,287.9272766113281,287.54998779296875,287.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,14.992647171020508,60.0,0.1824118345975875,-0.0,-6.73202862344624e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.325792780146004e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.820509876590222e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,7.253395597217605e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.820509876590222e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,0.0004658426623791,287.408935546875,294.1499938964844,287.54998779296875,285.8916931152344,287.9272766113281,287.54998779296875,287.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,14.992647171020508,60.0,0.1824118345975875,-0.0,-6.73202862344624e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.32215407374315e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.816678357310592e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,7.250565249705687e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.816677629714832e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,0.0004656609089579,287.4071655273437,294.1499938964844,287.54998779296875,285.8743896484375,287.920654296875,287.54998779296875,287.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,14.992669105529783,60.0,0.182248830795288,-0.0,-6.726772738829824e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.32215407374315e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.816678357310592e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,7.250565249705687e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.816677629714832e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,0.0004656609089579,287.4071655273437,294.1499938964844,287.54998779296875,285.8743896484375,287.920654296875,287.54998779296875,287.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,14.992669105529783,60.0,0.182248830795288,-0.0,-6.726772738829824e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.318356751464309e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.812679491005838e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,7.24761193851009e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.812679491005838e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,0.0004654712392948,287.40545654296875,294.1499938964844,287.54998779296875,285.8564147949219,287.9141540527344,287.54998779296875,287.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,14.992692947387695,60.0,0.1820825785398483,-0.0,-6.721290901623433e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.318356751464309e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.812679491005838e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,7.24761193851009e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.812679491005838e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,0.0004654712392948,287.40545654296875,294.1499938964844,287.54998779296875,285.8564147949219,287.9141540527344,287.54998779296875,287.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,14.992692947387695,60.0,0.1820825785398483,-0.0,-6.721290901623433e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,9.31640897761099e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.810627670958638e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,7.246096356539056e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,9.810627670958638e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,0.0004653738869819,287.40460205078125,294.1499938964844,287.54998779296875,285.84722900390625,287.9109802246094,287.54998779296875,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,14.992705345153809,60.0,0.1819983869791031,-0.0,-6.718478573475295e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,9.31442846194841e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,9.808542381506412e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,7.244556036312133e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.808541653910652e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,0.0004652749630622,287.4037780761719,294.1499938964844,287.54998779296875,285.83795166015625,287.90777587890625,287.54998779296875,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,14.992716789245604,60.0,0.1819135695695877,-0.0,-6.715621481134805e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.310390305472538e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.804290311876684e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.241415733005852e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.804290311876684e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0004650732735171,287.402099609375,294.1499938964844,287.54998779296875,285.8192749023437,287.9015197753906,287.54998779296875,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,14.992742538452148,60.0,0.181742325425148,-0.0,-6.709797162329778e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.310390305472538e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.804290311876684e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.241415733005852e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.804290311876684e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0004650732735171,287.402099609375,294.1499938964844,287.54998779296875,285.8192749023437,287.9015197753906,287.54998779296875,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,14.992742538452148,60.0,0.181742325425148,-0.0,-6.709797162329778e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.306283027399331e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.799964755075052e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,7.238220860017464e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.799964755075052e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,0.0004648680915124,287.40045166015625,294.1499938964844,287.54998779296875,285.8005676269531,287.8953857421875,287.54998779296875,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,14.992767333984377,60.0,0.1815695166587829,-0.0,-6.703874788627219e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.306283027399331e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.799964755075052e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,7.238220860017464e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.799964755075052e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,0.0004648680915124,287.40045166015625,294.1499938964844,287.54998779296875,285.8005676269531,287.8953857421875,287.54998779296875,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,14.992767333984377,60.0,0.1815695166587829,-0.0,-6.703874788627219e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.302135731559248e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,9.79559772531502e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,7.234994700411335e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,9.795596997719258e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,0.0004646609304472,287.3988342285156,294.1499938964844,287.54998779296875,285.7820739746094,287.88934326171875,287.54998779296875,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,14.992793083190918,60.0,0.1813957691192627,-0.0,-6.697897703134005e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.302135731559248e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,9.79559772531502e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,7.234994700411335e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,9.795596997719258e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,0.0004646609304472,287.3988342285156,294.1499938964844,287.54998779296875,285.7820739746094,287.88934326171875,287.54998779296875,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,14.992793083190918,60.0,0.1813957691192627,-0.0,-6.697897703134005e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,9.29798188735731e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.791224147193134e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,7.231764902826399e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.791223419597372e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,0.0004644534492399,287.397216796875,294.1499938964844,287.54998779296875,285.7640380859375,287.8834228515625,287.54998779296875,287.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,14.99281883239746,60.0,0.1812217384576797,-0.0,-6.691914933298905e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,9.29798188735731e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.791224147193134e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,7.231764902826399e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.791223419597372e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,0.0004644534492399,287.397216796875,294.1499938964844,287.54998779296875,285.7640380859375,287.8834228515625,287.54998779296875,287.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,14.99281883239746,60.0,0.1812217384576797,-0.0,-6.691914933298905e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.29591478779912e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.789046453079207e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,7.230156916193664e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.789046453079207e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,0.0004643501888494,287.3964233398437,294.1499938964844,287.54998779296875,285.7552490234375,287.8804931640625,287.54998779296875,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,14.992831230163574,60.0,0.1811348348855972,-0.0,-6.68893775923607e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,9.293863695347682e-05,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.78688694885932e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,7.228561298688874e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.786886221263558e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,0.0004642477433662,287.3956604003906,294.1499938964844,287.54998779296875,285.7466735839844,287.8775939941406,287.54998779296875,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,14.992844581604004,60.0,0.1810481697320938,-0.0,-6.685985454168987e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.2898313596379e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.782640699995682e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,7.22542536095716e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.78263997239992e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,0.0004640463157556,287.39410400390625,294.1499938964844,287.54998779296875,285.73016357421875,287.87188720703125,287.54998779296875,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,14.99286937713623,60.0,0.1808760613203048,-0.0,-6.680181741103297e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.2898313596379e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.782640699995682e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,7.22542536095716e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.78263997239992e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,0.0004640463157556,287.39410400390625,294.1499938964844,287.54998779296875,285.73016357421875,287.87188720703125,287.54998779296875,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,14.99286937713623,60.0,0.1808760613203048,-0.0,-6.680181741103297e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.285914711654186e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.7785159596242e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,7.222378917504102e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.7785159596242e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0004638506798073,287.3925476074219,294.1499938964844,287.54998779296875,285.7148132324219,287.8662414550781,287.54998779296875,287.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,14.99289321899414,60.0,0.1807059347629547,-0.0,-6.67454713720872e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.285914711654186e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.7785159596242e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,7.222378917504102e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.7785159596242e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0004638506798073,287.3925476074219,294.1499938964844,287.54998779296875,285.7148132324219,287.8662414550781,287.54998779296875,287.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,14.99289321899414,60.0,0.1807059347629547,-0.0,-6.67454713720872e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.282158862333743e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.774560749065132e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,7.219457620522007e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.77456002146937e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,0.0004636630474124,287.3910522460937,294.1499938964844,287.54998779296875,285.7008056640625,287.8607482910156,287.54998779296875,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,14.992916107177734,60.0,0.1805389970541,-0.0,-6.669145591331471e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
