time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357720,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.282158862333743e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.774560749065132e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,7.219457620522007e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.77456002146937e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,0.0004636630474124,287.3910522460937,294.1499938964844,287.54998779296875,285.7008056640625,287.8607482910156,287.54998779296875,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,14.992916107177734,60.0,0.1805389970541,-0.0,-6.669145591331471e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.278612560592592e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.770826727617532e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,7.21669930499047e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.770826727617532e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,0.0004634859215002,287.3895568847656,294.1499938964844,287.54998779296875,285.6883850097656,287.85528564453125,287.54998779296875,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,14.992938041687012,60.0,0.1803753972053527,-0.0,-6.664048868287864e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.278612560592592e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.770826727617532e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,7.21669930499047e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.770826727617532e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,0.0004634859215002,287.3895568847656,294.1499938964844,287.54998779296875,285.6883850097656,287.85528564453125,287.54998779296875,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,14.992938041687012,60.0,0.1803753972053527,-0.0,-6.664048868287864e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.276936907554044e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,9.769062307896093e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,7.21539618098177e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,9.769061580300332e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0004634022188838,287.3888244628906,294.1499938964844,287.54998779296875,285.6828308105469,287.8526306152344,287.54998779296875,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,14.992948532104492,60.0,0.1802959442138672,-0.0,-6.661640128413637e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.27533401409164e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.767374285729602e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,7.214149081846699e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.76737355813384e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.0004633221251424,287.3880920410156,294.1499938964844,287.54998779296875,285.6777648925781,287.8499755859375,287.54998779296875,287.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290202915668,0.0,0.0,0.0,14.992959022521973,60.0,0.180217832326889,-0.0,-6.659336548864303e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.272351599065588e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,9.76423398242332e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,7.211829506559297e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.76423325482756e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,0.0004631731717381,287.3866271972656,294.1499938964844,287.54998779296875,285.669189453125,287.8447570800781,287.54998779296875,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,14.992977142333984,60.0,0.1800656914710998,-0.0,-6.655052686710405e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.272351599065588e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,9.76423398242332e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,7.211829506559297e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.76423325482756e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,0.0004631731717381,287.3866271972656,294.1499938964844,287.54998779296875,285.669189453125,287.8447570800781,287.54998779296875,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,14.992977142333984,60.0,0.1800656914710998,-0.0,-6.655052686710405e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.2697016953025e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.76144292508252e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,7.209768227767199e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.761442197486758e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,0.0004630407784134,287.3852233886719,294.1499938964844,287.54998779296875,285.6628723144531,287.8396301269531,287.54998779296875,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,14.992993354797363,60.0,0.1799197196960449,-0.0,-6.651245598732204e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.2697016953025e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.76144292508252e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,7.209768227767199e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.761442197486758e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,0.0004630407784134,287.3852233886719,294.1499938964844,287.54998779296875,285.6628723144531,287.8396301269531,287.54998779296875,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,14.992993354797363,60.0,0.1799197196960449,-0.0,-6.651245598732204e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,9.267458517570049e-05,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.759081149240956e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,7.20802418072708e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.759080421645194e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004629287286661,287.3837890625,294.1499938964844,287.54998779296875,285.6590576171875,287.8345947265625,287.54998779296875,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,14.99300765991211,60.0,0.1797817200422287,-0.0,-6.648024708511002e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,9.267458517570049e-05,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.759081149240956e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,7.20802418072708e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.759080421645194e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004629287286661,287.3837890625,294.1499938964844,287.54998779296875,285.6590576171875,287.8345947265625,287.54998779296875,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,14.99300765991211,60.0,0.1797817200422287,-0.0,-6.648024708511002e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.265613334719092e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.757137740962209e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,7.206588634289801e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.757137013366446e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0004628365568351,287.3824157714844,294.1499938964844,287.54998779296875,285.657958984375,287.82965087890625,287.54998779296875,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,14.993019104003906,60.0,0.1796511262655258,-0.0,-6.645375094649354e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.265613334719092e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.757137740962209e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,7.206588634289801e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.757137013366446e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0004628365568351,287.3824157714844,294.1499938964844,287.54998779296875,285.657958984375,287.82965087890625,287.54998779296875,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,14.993019104003906,60.0,0.1796511262655258,-0.0,-6.645375094649354e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.264893014915287e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.756378858583048e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,7.206028385553509e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.756378130987288e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.0004628005845006,287.3817443847656,294.1499938964844,287.54998779296875,285.65850830078125,287.82720947265625,287.54998779296875,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,14.993022918701172,60.0,0.1795899420976638,-0.0,-6.644340544426086e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.264261461794376e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.755713836057112e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,7.205537258414552e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.755713836057112e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0004627690359484,287.38104248046875,294.1499938964844,287.54998779296875,285.6598205566406,287.82476806640625,287.54998779296875,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871079819276,-0.010467286221683,0.0,0.0,0.0,14.993026733398438,60.0,0.1795304417610168,-0.0,-6.643433891895256e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,9.263446554541588e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.7548560006544e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,7.204903522506356e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.754855273058638e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,0.0004627283196896,287.37969970703125,294.1499938964844,287.54998779296875,285.6648254394531,287.82000732421875,287.54998779296875,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346947246602895e-09,0.0009870209032669,-0.0104406177997589,0.0,0.0,0.0,14.993032455444336,60.0,0.1794199645519256,-0.0,-6.642262206923989e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,9.263446554541588e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.7548560006544e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,7.204903522506356e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.754855273058638e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,0.0004627283196896,287.37969970703125,294.1499938964844,287.54998779296875,285.6648254394531,287.82000732421875,287.54998779296875,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346947246602895e-09,0.0009870209032669,-0.0104406177997589,0.0,0.0,0.0,14.993032455444336,60.0,0.1794199645519256,-0.0,-6.642262206923989e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.263135871151462e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.754529310157524e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,7.204661960713565e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.75452858256176e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,0.0004627128073479,287.3783569335937,294.1499938964844,287.54998779296875,285.6732788085937,287.8153076171875,287.54998779296875,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,14.993034362792969,60.0,0.1793193519115448,-0.0,-6.641814565000459e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.263135871151462e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.754529310157524e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,7.204661960713565e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.75452858256176e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,0.0004627128073479,287.3783569335937,294.1499938964844,287.54998779296875,285.6732788085937,287.8153076171875,287.54998779296875,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,14.993034362792969,60.0,0.1793193519115448,-0.0,-6.641814565000459e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.263132960768417e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.754525672178715e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.204659777926281e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.754525672178715e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.0004627126618288,287.3770446777344,294.1499938964844,287.54998779296875,285.6834716796875,287.8106689453125,287.54998779296875,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,14.993034362792969,60.0,0.1792277842760086,-0.0,-6.641807459573101e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.263132960768417e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.754525672178715e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.204659777926281e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.754525672178715e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.0004627126618288,287.3770446777344,294.1499938964844,287.54998779296875,285.6834716796875,287.8106689453125,287.54998779296875,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,14.993034362792969,60.0,0.1792277842760086,-0.0,-6.641807459573101e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.2631351435557e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.75452858256176e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,7.204661233117804e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.754527854966e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.0004627127782441,287.3757629394531,294.1499938964844,287.54998779296875,285.69366455078125,287.80615234375,287.54998779296875,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,14.993034362792969,60.0,0.1791397780179977,-0.0,-6.641808880658574e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.2631351435557e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.75452858256176e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,7.204661233117804e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.754527854966e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.0004627127782441,287.3757629394531,294.1499938964844,287.54998779296875,285.69366455078125,287.80615234375,287.54998779296875,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,14.993034362792969,60.0,0.1791397780179977,-0.0,-6.641808880658574e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.263135871151462e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,9.754529310157524e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,7.204661960713565e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,9.75452858256176e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,0.0004627128073479,287.3751220703125,294.1499938964844,287.54998779296875,285.6987609863281,287.8039245605469,287.54998779296875,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1790961623191833,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.263136598747224e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.754530037753284e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,7.204662688309327e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.754529310157524e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,0.0004627128655556,287.3744812011719,294.1499938964844,287.54998779296875,285.703857421875,287.8016967773437,287.54998779296875,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1790526360273361,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.263138781534508e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.754531492944808e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,7.20466414350085e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.754531492944808e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0004627129528671,287.37322998046875,294.1499938964844,287.54998779296875,285.71405029296875,287.7973022460937,287.54998779296875,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1789657026529312,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.263138781534508e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.754531492944808e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,7.20466414350085e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.754531492944808e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0004627129528671,287.37322998046875,294.1499938964844,287.54998779296875,285.71405029296875,287.7973022460937,287.54998779296875,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1789657026529312,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.263139509130268e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.75453294813633e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,7.204664871096611e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.754532220540568e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0004627129819709,287.3725280761719,294.1499938964844,287.54998779296875,285.7197570800781,287.7948913574219,287.54998779296875,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1789170950651168,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.263140236726032e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.754533675732092e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,7.204664871096611e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.75453294813633e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,0.0004627130401786,287.3720092773437,294.1499938964844,287.54998779296875,285.7242431640625,287.7929992675781,287.54998779296875,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1788789182901382,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.263141691917554e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.754535130923614e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,7.204666326288134e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.754534403327852e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,0.0004627130983863,287.37078857421875,294.1499938964844,287.54998779296875,285.73443603515625,287.78875732421875,287.54998779296875,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.17879219353199,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.263141691917554e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.754535130923614e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,7.204666326288134e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.754534403327852e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,0.0004627130983863,287.37078857421875,294.1499938964844,287.54998779296875,285.73443603515625,287.78875732421875,287.54998779296875,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.17879219353199,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.263143147109076e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.754536586115135e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,7.204667781479657e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.754536586115135e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004627131856977,287.3695678710937,294.1499938964844,287.54998779296875,285.74462890625,287.7846069335937,287.54998779296875,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1787055730819702,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.263143147109076e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.754536586115135e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,7.204667781479657e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.754536586115135e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004627131856977,287.3695678710937,294.1499938964844,287.54998779296875,285.74462890625,287.7846069335937,287.54998779296875,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1787055730819702,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.263143874704838e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.754537313710898e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,7.204668509075418e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.754537313710898e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,0.0004627132439054,287.3689880371094,294.1499938964844,287.54998779296875,285.7497253417969,287.7825622558594,287.54998779296875,287.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1786622852087021,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.26314532989636e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,9.75453876890242e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,7.20466923667118e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.75453804130666e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,0.0004627132730092,287.3683776855469,294.1499938964844,287.54998779296875,285.7547912597656,287.7805480957031,287.54998779296875,287.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1786190271377563,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.263146785087883e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.754540224093944e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,7.204669964266941e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.754539496498182e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,0.0004627133603207,287.3672180175781,294.1499938964844,287.54998779296875,285.7649841308594,287.77655029296875,287.54998779296875,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1785325556993484,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.263146785087883e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.754540224093944e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,7.204669964266941e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.754539496498182e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,0.0004627133603207,287.3672180175781,294.1499938964844,287.54998779296875,285.7649841308594,287.77655029296875,287.54998779296875,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1785325556993484,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.263148240279406e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.754541679285468e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,7.204671419458464e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.754541679285468e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0004627134185284,287.3660888671875,294.1499938964844,287.54998779296875,285.775146484375,287.7726135253906,287.54998779296875,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1784461587667465,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.263148240279406e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.754541679285468e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,7.204671419458464e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.754541679285468e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0004627134185284,287.3660888671875,294.1499938964844,287.54998779296875,285.775146484375,287.7726135253906,287.54998779296875,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1784461587667465,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
