time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360060,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.263149695470928e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.75454313447699e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.204672147054225e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.75454313447699e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0004627135058399,287.36492919921875,294.1499938964844,287.54998779296875,285.7853088378906,287.7687683105469,287.54998779296875,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1783598214387893,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.263149695470928e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.75454313447699e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.204672147054225e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.75454313447699e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0004627135058399,287.36492919921875,294.1499938964844,287.54998779296875,285.7853088378906,287.7687683105469,287.54998779296875,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1783598214387893,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.263151150662452e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.754544589668512e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,7.204673602245748e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.754544589668512e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,0.0004627135931514,287.36383056640625,294.1499938964844,287.54998779296875,285.79547119140625,287.76495361328125,287.54998779296875,287.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.178273543715477,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.263151150662452e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.754544589668512e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,7.204673602245748e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.754544589668512e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,0.0004627135931514,287.36383056640625,294.1499938964844,287.54998779296875,285.79547119140625,287.76495361328125,287.54998779296875,287.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.178273543715477,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.263151878258212e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.754546044860037e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,7.20467432984151e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.754545317264274e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0004627136222552,287.36328125,294.1499938964844,287.54998779296875,285.8005676269531,287.7630920410156,287.54998779296875,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1782304346561432,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.263152605853976e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,9.754546772455797e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,7.204675057437271e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.754546044860037e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.000462713651359,287.3627319335937,294.1499938964844,287.54998779296875,285.8056335449219,287.76123046875,287.54998779296875,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1781873404979705,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.263154061045498e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.75454822764732e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,7.204675785033032e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.754547500051558e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,0.0004627137386705,287.36163330078125,294.1499938964844,287.54998779296875,285.8157958984375,287.757568359375,287.54998779296875,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1781011968851089,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.263154061045498e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.75454822764732e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,7.204675785033032e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.754547500051558e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,0.0004627137386705,287.36163330078125,294.1499938964844,287.54998779296875,285.8157958984375,287.757568359375,287.54998779296875,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1781011968851089,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.26315478864126e-05,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.75454895524308e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,7.204676512628794e-05,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.75454895524308e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,0.0004627137677744,287.3609619140625,294.1499938964844,287.54998779296875,285.8222961425781,287.7552795410156,287.54998779296875,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1780461072921753,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.26315551623702e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.754549682838842e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,7.204677240224555e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.75454895524308e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,0.0004627137968782,287.3605651855469,294.1499938964844,287.54998779296875,285.8259582519531,287.75396728515625,287.54998779296875,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1780151128768921,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.263156971428543e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.754551138030364e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,7.204677967820317e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.754550410434604e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004627138841897,287.3595275878906,294.1499938964844,287.54998779296875,285.83612060546875,287.7504272460937,287.54998779296875,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1779291033744812,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.263156971428543e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.754551138030364e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,7.204677967820317e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.754550410434604e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004627138841897,287.3595275878906,294.1499938964844,287.54998779296875,285.83612060546875,287.7504272460937,287.54998779296875,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1779291033744812,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.263158426620066e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.754552593221888e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,7.20467942301184e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.754551865626128e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0004627139423973,287.3584899902344,294.1499938964844,287.54998779296875,285.84625244140625,287.7469482421875,287.54998779296875,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1778431236743927,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.263158426620066e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.754552593221888e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,7.20467942301184e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.754551865626128e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0004627139423973,287.3584899902344,294.1499938964844,287.54998779296875,285.84625244140625,287.7469482421875,287.54998779296875,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1778431236743927,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.263159154215828e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.75455332081765e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,7.204680150607601e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.754552593221888e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,0.0004627139715012,287.35797119140625,294.1499938964844,287.54998779296875,285.851318359375,287.7452392578125,287.54998779296875,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1778001636266708,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.263159881811588e-05,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.754554048413412e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,7.204680150607601e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.75455332081765e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.000462714000605,287.3574523925781,294.1499938964844,287.54998779296875,285.8564147949219,287.7435607910156,287.54998779296875,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1777572184801101,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.263161337003112e-05,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.754555503604934e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,7.204681605799124e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.754554776009172e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004627140879165,287.3564453125,294.1499938964844,287.54998779296875,285.8665466308594,287.7402038574219,287.54998779296875,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1776713579893112,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.263161337003112e-05,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.754555503604934e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,7.204681605799124e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.754554776009172e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004627140879165,287.3564453125,294.1499938964844,287.54998779296875,285.8665466308594,287.7402038574219,287.54998779296875,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1776713579893112,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.263162792194636e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.754556958796456e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,7.204682333394885e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.754556231200696e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0004627141461241,287.3554382324219,294.1499938964844,287.54998779296875,285.8766784667969,287.7369079589844,287.54998779296875,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1775855720043182,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.263162792194636e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.754556958796456e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,7.204682333394885e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.754556231200696e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0004627141461241,287.3554382324219,294.1499938964844,287.54998779296875,285.8766784667969,287.7369079589844,287.54998779296875,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1775855720043182,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.263164247386158e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.75455841398798e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,7.204683788586408e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.754557686392218e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004627142043318,287.3544616699219,294.1499938964844,287.54998779296875,285.8868103027344,287.7336730957031,287.54998779296875,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1774998158216476,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.263164247386158e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.75455841398798e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,7.204683788586408e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.754557686392218e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004627142043318,287.3544616699219,294.1499938964844,287.54998779296875,285.8868103027344,287.7336730957031,287.54998779296875,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1774998158216476,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,9.26316497498192e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.754559869179502e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,7.204684516182169e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.75455914158374e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,0.0004627142916433,287.353515625,294.1499938964844,287.54998779296875,285.8969421386719,287.73046875,287.54998779296875,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1774141192436218,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,9.26316497498192e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.754559869179502e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,7.204684516182169e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.75455914158374e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,0.0004627142916433,287.353515625,294.1499938964844,287.54998779296875,285.8969421386719,287.73046875,287.54998779296875,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1774141192436218,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,9.26316570257768e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.754560596775264e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,7.204685243777931e-05,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,9.754559869179502e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0004627143207471,287.35302734375,294.1499938964844,287.54998779296875,285.9020080566406,287.7289123535156,287.54998779296875,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1773712933063507,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.263166430173442e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.754561324371024e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,7.204685243777931e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.754560596775264e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.000462714349851,287.3525695800781,294.1499938964844,287.54998779296875,285.9070739746094,287.72735595703125,287.54998779296875,287.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1773284822702407,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.263167885364965e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.754562779562548e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,7.204686698969454e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.754562051966786e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,0.0004627144080586,287.35162353515625,294.1499938964844,287.54998779296875,285.91717529296875,287.7242736816406,287.54998779296875,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1772428900003433,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.263167885364965e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.754562779562548e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,7.204686698969454e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.754562051966786e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,0.0004627144080586,287.35162353515625,294.1499938964844,287.54998779296875,285.91717529296875,287.7242736816406,287.54998779296875,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1772428900003433,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.263168612960726e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.754563507158308e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,7.204687426565215e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.754562779562548e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0004627144662663,287.3509521484375,294.1499938964844,287.54998779296875,285.9244689941406,287.7221069335937,287.54998779296875,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1771812885999679,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.263169340556487e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.754563507158308e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.204687426565215e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.754563507158308e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0004627144953701,287.3507080078125,294.1499938964844,287.54998779296875,285.92730712890625,287.72125244140625,287.54998779296875,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1771573424339294,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.26317079574801e-05,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.754564962349832e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,7.204688881756738e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.754564962349832e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,0.0004627145535778,287.34979248046875,294.1499938964844,287.54998779296875,285.9374084472656,287.7182922363281,287.54998779296875,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1770718395709991,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.26317079574801e-05,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.754564962349832e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,7.204688881756738e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.754564962349832e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,0.0004627145535778,287.34979248046875,294.1499938964844,287.54998779296875,285.9374084472656,287.7182922363281,287.54998779296875,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1770718395709991,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.263171523343772e-05,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.754566417541356e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.204689609352499e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.754566417541356e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,0.0004627146117854,287.348876953125,294.1499938964844,287.54998779296875,285.9475402832031,287.71539306640625,287.54998779296875,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1769863963127136,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.263171523343772e-05,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.754566417541356e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.204689609352499e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.754566417541356e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,0.0004627146117854,287.348876953125,294.1499938964844,287.54998779296875,285.9475402832031,287.71539306640625,287.54998779296875,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1769863963127136,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.263172250939532e-05,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.754567145137116e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,7.20469033694826e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.754567145137116e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,0.0004627146408893,287.34844970703125,294.1499938964844,287.54998779296875,285.9525756835937,287.7139587402344,287.54998779296875,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.176943689584732,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.263172978535296e-05,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.754567872732878e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,7.20469033694826e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.754567145137116e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,0.0004627146699931,287.3480224609375,294.1499938964844,287.54998779296875,285.9576416015625,287.7125244140625,287.54998779296875,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,14.993034362792969,60.0,0.1769010126590728,-0.0,-6.641808170115837e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.26317079574801e-05,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,9.754565689945592e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,7.204688881756738e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,9.754565689945592e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.0004627145826816,287.3471374511719,294.1499938964844,287.54998779296875,285.9677429199219,287.709716796875,287.54998779296875,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869869099929,-0.0104301935061812,0.0,0.0,0.0,14.993034362792969,60.0,0.17680723965168,-0.0,-6.641803906859425e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.26317079574801e-05,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,9.754565689945592e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,7.204688881756738e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,9.754565689945592e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.0004627145826816,287.3471374511719,294.1499938964844,287.54998779296875,285.9677429199219,287.709716796875,287.54998779296875,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968207282638e-09,0.0009869869099929,-0.0104301935061812,0.0,0.0,0.0,14.993034362792969,60.0,0.17680723965168,-0.0,-6.641803906859425e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.263151150662452e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.754544589668512e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,7.204673602245748e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.754544589668512e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,0.0004627135640475,287.3462829589844,294.1499938964844,287.54998779296875,285.97784423828125,287.7069396972656,287.54998779296875,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342702641935148e-09,0.0009869845816865,-0.0104294968768954,0.0,0.0,0.0,14.993034362792969,60.0,0.1766750663518905,-0.0,-6.641773353521786e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
