time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.263151150662452e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.754544589668512e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,7.204673602245748e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.754544589668512e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,0.0004627135640475,287.3462829589844,294.1499938964844,287.54998779296875,285.97784423828125,287.7069396972656,287.54998779296875,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342702641935148e-09,0.0009869845816865,-0.0104294968768954,0.0,0.0,0.0,14.993034362792969,60.0,0.1766750663518905,-0.0,-6.641773353521786e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.26285720197484e-05,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.75423536146991e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,7.204445137176663e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.754234633874148e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.000462698895717,287.3454284667969,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5498352050781,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339026915545219e-09,0.0009869531495496,-0.0104198660701513,0.0,0.0,0.0,14.993036270141602,60.0,0.1760439723730087,-0.0,-6.641350580594009e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.26285720197484e-05,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.75423536146991e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,7.204445137176663e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.754234633874148e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.000462698895717,287.3454284667969,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5498352050781,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339026915545219e-09,0.0009869531495496,-0.0104198660701513,0.0,0.0,0.0,14.993036270141602,60.0,0.1760439723730087,-0.0,-6.641350580594009e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,9.261940431315452e-05,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.753269841894507e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,7.203731365734711e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.753269114298746e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0004626530862879,287.3446044921875,294.1499938964844,287.54364013671875,285.9919738769531,287.701416015625,287.5491638183594,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327588065677901e-09,0.0009868553606793,-0.0103898961097002,0.0,0.0,0.0,14.9930419921875,60.0,0.173886090517044,-0.0,-6.640033944904644e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,9.261940431315452e-05,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.753269841894507e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,7.203731365734711e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.753269114298746e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0004626530862879,287.3446044921875,294.1499938964844,287.54364013671875,285.9919738769531,287.701416015625,287.5491638183594,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327588065677901e-09,0.0009868553606793,-0.0103898961097002,0.0,0.0,0.0,14.9930419921875,60.0,0.173886090517044,-0.0,-6.640033944904644e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.261292143492028e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.752587357070296e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,7.20322786946781e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.752586629474536e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,0.0004626207228284,287.3441772460937,294.1499938964844,287.5401611328125,285.99371337890625,287.70001220703125,287.54852294921875,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319505197969421e-09,0.0009867863263934,-0.010368718765676,0.0,0.0,0.0,14.993045806884766,60.0,0.1719983965158462,-0.0,-6.639103844463534e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.260493243345992e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.751745528774336e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,7.202605775091797e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.751745528774336e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,0.000462580792373,287.3437805175781,294.1499938964844,287.5360107421875,285.9947814941406,287.6985778808594,287.5475769042969,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309542944724853e-09,0.0009867011103779,-0.0103426175191998,0.0,0.0,0.0,14.993050575256348,60.0,0.1696363240480423,-0.0,-6.637957028488017e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.258529462385924e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.749677701620384e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.20107855158858e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.749677701620384e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004624827124644,287.34295654296875,294.1499938964844,287.52569580078125,285.9950561523437,287.6956481933594,287.5448913574219,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,14.99306297302246,60.0,0.1636186689138412,-0.0,-6.6351411476262e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.258529462385924e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.749677701620384e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.20107855158858e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.749677701620384e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004624827124644,287.34295654296875,294.1499938964844,287.52569580078125,285.9950561523437,287.6956481933594,287.5448913574219,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,14.99306297302246,60.0,0.1636186689138412,-0.0,-6.6351411476262e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.256658086087556e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.747707372298464e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.199623360065743e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.747706644702704e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,0.0004623892309609,287.3423156738281,294.1499938964844,287.51568603515625,285.9935913085937,287.69317626953125,287.5417175292969,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,14.993074417114258,60.0,0.1574741601943969,-0.0,-6.632457427713234e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.256145858671516e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.747167496243492e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,7.199224637588486e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.747167496243492e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.000462363648694,287.3421630859375,294.1499938964844,287.5129699707031,285.99298095703125,287.6925354003906,287.54083251953125,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006280794739,0.0,0.0,0.0,14.993077278137209,60.0,0.1558106839656829,-0.0,-6.631722726524458e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,9.253365715267135e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.744240378495306e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,7.197062222985551e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.744239650899544e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,0.000462224765215,287.34136962890625,294.1499938964844,287.4979858398437,285.9888000488281,287.6892395019531,287.5352783203125,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,14.993094444274902,60.0,0.1463713347911834,-0.0,-6.627738002862317e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,9.253365715267135e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.744240378495306e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,7.197062222985551e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.744239650899544e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,0.000462224765215,287.34136962890625,294.1499938964844,287.4979858398437,285.9888000488281,287.6892395019531,287.5352783203125,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,14.993094444274902,60.0,0.1463713347911834,-0.0,-6.627738002862317e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.250297443941236e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.741009125718848e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,7.194675708888099e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.741008398123084e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,0.0004620715044438,287.3406066894531,294.1499938964844,287.4810485839844,285.982666015625,287.68572998046875,287.5282592773437,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,14.99311351776123,60.0,0.1355403810739517,-0.0,-6.623341874956169e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.250297443941236e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.741009125718848e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,7.194675708888099e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.741008398123084e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,0.0004620715044438,287.3406066894531,294.1499938964844,287.4810485839844,285.982666015625,287.68572998046875,287.5282592773437,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,14.99311351776123,60.0,0.1355403810739517,-0.0,-6.623341874956169e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.248666901839896e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.73929272731766e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,7.193408237071708e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.7392919997219e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,0.0004619900719262,287.3402404785156,294.1499938964844,287.47186279296875,285.9789733886719,287.6838684082031,287.5240783691406,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,14.993124008178713,60.0,0.1295901983976364,-0.0,-6.62100703152646e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.246986883226782e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.73752248683013e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,7.192100747488439e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.73752248683013e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,0.0004619061364792,287.33984375,294.1499938964844,287.4623107910156,285.974853515625,287.68194580078125,287.5195617675781,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,14.993134498596191,60.0,0.1233574002981185,-0.0,-6.618600423280442e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.243515523849057e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.733867773320526e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,7.189401367213577e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.733867045724764e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,0.0004617327358573,287.339111328125,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5094299316406,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,14.993155479431152,60.0,0.1101055517792701,-0.0,-6.613630887386536e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.243515523849057e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.733867773320526e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,7.189401367213577e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.733867045724764e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,0.0004617327358573,287.339111328125,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5094299316406,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,14.993155479431152,60.0,0.1101055517792701,-0.0,-6.613630887386536e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.23996776691638e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.730131569085644e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,7.186642324086279e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.730131569085644e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0004615555226337,287.3383483886719,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,14.99317741394043,60.0,0.0958657637238502,-0.0,-6.608553348996793e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.23996776691638e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.730131569085644e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,7.186642324086279e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.730131569085644e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0004615555226337,287.3383483886719,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,14.99317741394043,60.0,0.0958657637238502,-0.0,-6.608553348996793e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.236424375558272e-05,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.72640045802109e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,7.183886191342026e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.726399730425328e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0004613785422407,287.337646484375,294.1499938964844,287.39764404296875,285.94317626953125,287.6688232421875,287.48486328125,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,14.993199348449709,60.0,0.0808048322796821,-0.0,-6.60348433711988e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.236424375558272e-05,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.72640045802109e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,7.183886191342026e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.726399730425328e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0004613785422407,287.337646484375,294.1499938964844,287.39764404296875,285.94317626953125,287.6688232421875,287.48486328125,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,14.993199348449709,60.0,0.0808048322796821,-0.0,-6.60348433711988e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.23296611290425e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.722758113639428e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,7.181196269812062e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.722758113639428e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.0004612057819031,287.3369140625,294.1499938964844,287.3739929199219,285.9306335449219,287.663818359375,287.4706115722656,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,14.993221282958984,60.0,0.0650758892297744,-0.0,-6.59853895967899e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.23296611290425e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.722758113639428e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,7.181196269812062e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.722758113639428e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.0004612057819031,287.3369140625,294.1499938964844,287.3739929199219,285.9306335449219,287.663818359375,287.4706115722656,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,14.993221282958984,60.0,0.0650758892297744,-0.0,-6.59853895967899e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.23128900467418e-05,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.720992238726468e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.179891690611839e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.720991511130704e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0004611219919752,287.3365783691406,294.1499938964844,287.3619079589844,285.924072265625,287.66119384765625,287.4630126953125,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,14.993230819702148,60.0,0.0570046305656433,-0.0,-6.5961408779458e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,9.229665738530456e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.719283116282897e-05,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.178629311965778e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.719282388687134e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.0004610409087035,287.3362121582031,294.1499938964844,287.3497009277344,285.9173889160156,287.65850830078125,287.4551696777344,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,14.993241310119627,60.0,0.048823557794094,-0.0,-6.593820955913543e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.226613474311308e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.716068598208948e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,7.17625516699627e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.716068598208948e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,0.0004608884628396,287.3355407714844,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.43865966796875,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,14.993260383605955,60.0,0.032208863645792,-0.0,-6.58945964460145e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.226613474311308e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.716068598208948e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,7.17625516699627e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.716068598208948e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,0.0004608884628396,287.3355407714844,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.43865966796875,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,14.993260383605955,60.0,0.032208863645792,-0.0,-6.58945964460145e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.224153473041952e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.7134783572983e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,7.17434159014374e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.713477629702538e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,0.0004607655573636,287.3349304199219,294.1499938964844,287.3030090332031,285.8915100097656,287.6475524902344,287.4233703613281,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,14.99327564239502,60.0,0.0174050070345401,-0.0,-6.585944589687642e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.22383915167302e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.713147301226854e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,7.174097117967904e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.713146573631092e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,0.0004607498412951,287.3348388671875,294.1499938964844,287.29998779296875,285.88983154296875,287.6468200683594,287.4212646484375,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,14.993277549743652,60.0,0.0153794512152671,-0.0,-6.585495526678642e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.221431537298486e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,9.710611629998311e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,7.172224286478013e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.710611629998311e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0004606295842677,287.33416748046875,294.1499938964844,287.2750244140625,285.8759155273437,287.6405029296875,287.4029846191406,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,14.993291854858398,60.0,-0.0015228498959913,-0.0,-6.582056499837563e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.221431537298486e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,9.710611629998311e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,7.172224286478013e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.710611629998311e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0004606295842677,287.33416748046875,294.1499938964844,287.2750244140625,285.8759155273437,287.6405029296875,287.4029846191406,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,14.993291854858398,60.0,-0.0015228498959913,-0.0,-6.582056499837563e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.219392813974991e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.708465222502129e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,7.170639582909644e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.708465222502129e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0004605277790687,287.3335266113281,294.1499938964844,287.25030517578125,285.8621826171875,287.63385009765625,287.3840026855469,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,14.993304252624512,60.0,-0.0183587335050106,-0.0,-6.579145406249154e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.219392813974991e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.708465222502129e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,7.170639582909644e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.708465222502129e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0004605277790687,287.3335266113281,294.1499938964844,287.25030517578125,285.8621826171875,287.63385009765625,287.3840026855469,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,14.993304252624512,60.0,-0.0183587335050106,-0.0,-6.579145406249154e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.218528430210426e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.707555000204592e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,7.169967284426093e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.707555000204592e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0004604845889844,287.33319091796875,294.1499938964844,287.2380676269531,285.85546875,287.63043212890625,287.3742980957031,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,14.99330997467041,60.0,-0.0266961865127086,-0.0,-6.57791119351714e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.217773913405836e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.706759738037364e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,7.169380114646628e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.706759738037364e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0004604468704201,287.3328552246094,294.1499938964844,287.2260131835937,285.848876953125,287.6268920898437,287.36444091796875,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,14.993314743041992,60.0,-0.0349578447639942,-0.0,-6.57683330018699e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.216600301442668e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.705524280434474e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,7.168466981966048e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.705524280434474e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0004603882553055,287.33221435546875,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.34442138671875,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,14.993322372436523,60.0,-0.0511491745710372,-0.0,-6.575157840416068e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.216600301442668e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.705524280434474e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,7.168466981966048e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.705524280434474e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,0.0004603882553055,287.33221435546875,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.34442138671875,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,14.993322372436523,60.0,-0.0511491745710372,-0.0,-6.575157840416068e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
