time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364740,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.21580649446696e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.704689000500366e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,7.167849980760366e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.704688272904605e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,0.0004603486158885,287.33160400390625,294.1499938964844,287.1796264648437,285.8243103027344,287.61212158203125,287.3240661621094,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,14.993327140808104,60.0,-0.0668751150369644,-0.0,-6.574023814209795e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.21580649446696e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.704689000500366e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,7.167849980760366e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.704688272904605e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,0.0004603486158885,287.33160400390625,294.1499938964844,287.1796264648437,285.8243103027344,287.61212158203125,287.3240661621094,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,14.993327140808104,60.0,-0.0668751150369644,-0.0,-6.574023814209795e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.21542159630917e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.704283002065496e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,7.167550211306661e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.704282274469732e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,0.0004603293782565,287.3309936523437,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,14.993329048156738,60.0,-0.08192940056324,-0.0,-6.573473143589581e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.21542159630917e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.704283002065496e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,7.167550211306661e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.704282274469732e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,0.0004603293782565,287.3309936523437,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,14.993329048156738,60.0,-0.08192940056324,-0.0,-6.573473143589581e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.215389582095668e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.70424953266047e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,7.167525473050773e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.704248805064708e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,0.0004603277775458,287.33038330078125,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,14.993329048156738,60.0,-0.0961579382419586,-0.0,-6.573426247769022e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.215389582095668e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.70424953266047e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,7.167525473050773e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.704248805064708e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,0.0004603277775458,287.33038330078125,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,14.993329048156738,60.0,-0.0961579382419586,-0.0,-6.573426247769022e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.215489990310743e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.704355034045876e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,7.167603325797245e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.704355034045876e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,0.0004603327834047,287.330078125,294.1499938964844,287.12811279296875,285.7996826171875,287.5923156738281,287.2728576660156,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,14.993329048156738,60.0,-0.102905660867691,-0.0,-6.573568356316174e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.215666796080768e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.704540570965035e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,7.167740841396153e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.704540570965035e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.0004603416309691,287.32977294921875,294.1499938964844,287.11895751953125,285.7958374023437,287.58819580078125,287.2627258300781,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,14.993328094482422,60.0,-0.1093972474336624,-0.0,-6.573819888444632e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.216208127327263e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.70511173363775e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,7.168162119342014e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.705111006041987e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,0.0004603686684276,287.3291931152344,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,14.993324279785156,60.0,-0.1215433105826377,-0.0,-6.574591537855667e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.216208127327263e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.70511173363775e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,7.168162119342014e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.705111006041987e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,0.0004603686684276,287.3291931152344,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,14.993324279785156,60.0,-0.1215433105826377,-0.0,-6.574591537855667e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.216891339747237e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.705830598250031e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.16869326424785e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.705830598250031e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0004604028072208,287.32861328125,294.1499938964844,287.08758544921875,285.7850952148437,287.5717163085937,287.22393798828125,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820534614846,-0.0089185861870646,0.0,0.0,0.0,14.99332046508789,60.0,-0.1320302486419677,-0.0,-6.57556498140366e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.216923353960738e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.705864067655055e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,7.168718002503738e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.705864067655055e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0004604043788276,287.32861328125,294.1499938964844,287.0870361328125,285.78497314453125,287.5713806152344,287.22314453125,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,14.99332046508789,60.0,-0.1324457824230194,-0.0,-6.575610456138747e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.21776081668213e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.706746641313656e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.169369928305969e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.706746641313656e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,0.0004604462592396,287.3280334472656,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.2043762207031,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,14.993314743041992,60.0,-0.1418951600790023,-0.0,-6.57680487847756e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.21776081668213e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.706746641313656e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.169369928305969e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.706746641313656e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,0.0004604462592396,287.3280334472656,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.2043762207031,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,14.993314743041992,60.0,-0.1418951600790023,-0.0,-6.57680487847756e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.218641207553446e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.707673598313704e-05,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,7.170054595917463e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.707673598313704e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004604902351275,287.32745361328125,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864929199219,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,14.993309020996094,60.0,-0.1498021483421325,-0.0,-6.578059696948912e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.218641207553446e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.707673598313704e-05,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,7.170054595917463e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.707673598313704e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004604902351275,287.32745361328125,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864929199219,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,14.993309020996094,60.0,-0.1498021483421325,-0.0,-6.578059696948912e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.219077037414536e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.708131983643398e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.170392927946523e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.708131983643398e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0004605119756888,287.3271789550781,294.1499938964844,287.0598449707031,285.78350830078125,287.5499267578125,287.1780090332031,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,14.99330711364746,60.0,-0.1530856937170028,-0.0,-6.578680711299968e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.219496132573111e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.70857363427058e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,7.1707196184434e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.70857363427058e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,0.0004605329304467,287.326904296875,294.1499938964844,287.0563659667969,285.7850952148437,287.5456237792969,287.1698303222656,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,14.993304252624512,60.0,-0.15593983232975,-0.0,-6.579278988283478e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.220252104569228e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.70936962403357e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,7.171307515818626e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.70936962403357e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0004605706781148,287.32635498046875,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,14.99329948425293,60.0,-0.1603117734193802,-0.0,-6.580356881613626e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.220252104569228e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.70936962403357e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,7.171307515818626e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.70936962403357e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0004605706781148,287.32635498046875,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,14.99329948425293,60.0,-0.1603117734193802,-0.0,-6.580356881613626e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.22085382626392e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.710003359941766e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,7.171775359893218e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.710002632346004e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0004606007132679,287.3258361816406,294.1499938964844,287.04998779296875,285.79864501953125,287.52862548828125,287.14068603515625,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,14.993295669555664,60.0,-0.1626108139753341,-0.0,-6.581213796152954e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.22085382626392e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.710003359941766e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,7.171775359893218e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.710002632346004e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0004606007132679,287.3258361816406,294.1499938964844,287.04998779296875,285.79864501953125,287.52862548828125,287.14068603515625,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,14.993295669555664,60.0,-0.1626108139753341,-0.0,-6.581213796152954e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.222346125170588e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.711574966786428e-05,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,7.17293587513268e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.711574239190668e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004606752772815,287.3252868652344,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,14.9932861328125,60.0,-0.1627721339464187,-0.0,-6.583343292732027e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.222346125170588e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.711574966786428e-05,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,7.17293587513268e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.711574239190668e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004606752772815,287.3252868652344,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,14.9932861328125,60.0,-0.1627721339464187,-0.0,-6.583343292732027e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.225498797604814e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.71489498624578e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,7.17538787284866e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.71489425865002e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0004608327581081,287.32476806640625,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.118896484375,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,14.993267059326172,60.0,-0.1607071459293365,-0.0,-6.587843870420329e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.225498797604814e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.71489498624578e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,7.17538787284866e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.71489425865002e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0004608327581081,287.32476806640625,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.118896484375,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,14.993267059326172,60.0,-0.1607071459293365,-0.0,-6.587843870420329e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.227674308931456e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.717186185298488e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.177080260589719e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.717186185298488e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,0.0004609414609149,287.32452392578125,294.1499938964844,287.0598449707031,285.83270263671875,287.50830078125,287.1147155761719,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,14.993253707885742,60.0,-0.1589566618204116,-0.0,-6.590951073803808e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.23026746022515e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.71991685219109e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,7.17909715604037e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.719916124595328e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0004610709729604,287.3242492675781,294.1499938964844,287.0639953613281,285.84161376953125,287.50439453125,287.111083984375,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,14.993237495422363,60.0,-0.1567266881465912,-0.0,-6.594655133085325e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.236529149347916e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.726510324981064e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,7.183967682067305e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.726510324981064e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0004613837809301,287.3237609863281,294.1499938964844,287.0743103027344,285.8613586425781,287.496826171875,287.1053771972656,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,14.993199348449709,60.0,-0.1509530544281005,-0.0,-6.60360512938496e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.236529149347916e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.726510324981064e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,7.183967682067305e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.726510324981064e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0004613837809301,287.3237609863281,294.1499938964844,287.0743103027344,285.8613586425781,287.496826171875,287.1053771972656,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,14.993199348449709,60.0,-0.1509530544281005,-0.0,-6.60360512938496e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.244096872862428e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.73447968135588e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,7.189853931777179e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.73447968135588e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,0.0004617617814801,287.3232421875,294.1499938964844,287.0870361328125,285.8834533691406,287.4895935058594,287.1019897460937,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,14.993152618408203,60.0,-0.1433828175067901,-0.0,-6.614429537421529e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.244096872862428e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.73447968135588e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,7.189853931777179e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.73447968135588e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,0.0004617617814801,287.3232421875,294.1499938964844,287.0870361328125,285.8834533691406,287.4895935058594,287.1019897460937,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,14.993152618408203,60.0,-0.1433828175067901,-0.0,-6.614429537421529e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.252831659978256e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.74367794697173e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,7.196647493401542e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.74367794697173e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0004621981061063,287.32275390625,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10107421875,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213706272793161e-09,0.0009858811972662,-0.0100915189832448,0.0,0.0,0.0,14.993098258972168,60.0,-0.1342154443264007,-0.0,-6.626934379028171e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.252831659978256e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.74367794697173e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,7.196647493401542e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.74367794697173e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0004621981061063,287.32275390625,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10107421875,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213706272793161e-09,0.0009858811972662,-0.0100915189832448,0.0,0.0,0.0,14.993098258972168,60.0,-0.1342154443264007,-0.0,-6.626934379028171e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.262510138796642e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.753869380801916e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,7.204174471553415e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.753868653206156e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,0.000462681549834,287.3222961425781,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334270276018515e-09,0.0009869121713563,-0.0104074040427804,0.0,0.0,0.0,14.993038177490234,60.0,-0.1236018314957618,-0.0,-6.640802752144738e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.262510138796642e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.753869380801916e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,7.204174471553415e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.753868653206156e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,0.000462681549834,287.3222961425781,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334270276018515e-09,0.0009869121713563,-0.0104074040427804,0.0,0.0,0.0,14.993038177490234,60.0,-0.1236018314957618,-0.0,-6.640802752144738e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.267636050935836e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.75926741375588e-05,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,7.208161696325988e-05,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.759266686160116e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0004629376053344,287.3220520019531,294.1499938964844,287.12811279296875,285.9476318359375,287.47320556640625,287.1046142578125,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398130304394954e-09,0.0009874581592157,-0.0105747198686003,0.0,0.0,0.0,14.993006706237791,60.0,-0.1177564486861229,-0.0,-6.648154737831646e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.272925672121346e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.764837886905298e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.212276250356808e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.764837886905298e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,0.0004632018390111,287.3218078613281,294.1499938964844,287.1376953125,285.9617614746094,287.4702453613281,287.107177734375,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032699047493e-09,0.0009880217257887,-0.0107473852112889,0.0,0.0,0.0,14.992974281311035,60.0,-0.1116157993674278,-0.0,-6.655746176420507e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.283812687499449e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.776301885722204e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,7.220743282232434e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.776301885722204e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0004637456440832,287.32135009765625,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141662597656,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,14.99290657043457,60.0,-0.0985564664006233,-0.0,-6.671382379863644e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
