time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367080,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.283812687499449e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.776301885722204e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,7.220743282232434e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.776301885722204e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0004637456440832,287.32135009765625,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141662597656,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,14.99290657043457,60.0,-0.0985564664006233,-0.0,-6.671382379863644e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.294855408370496e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.787931048776954e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,7.229332550195977e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.787930321181192e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0004642972780857,287.32086181640625,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1237487792969,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,14.992838859558104,60.0,-0.0844409242272377,-0.0,-6.687261588922412e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.294855408370496e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.787931048776954e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,7.229332550195977e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.787930321181192e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0004642972780857,287.32086181640625,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1237487792969,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,14.992838859558104,60.0,-0.0844409242272377,-0.0,-6.687261588922412e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.305708226747812e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.799359395401552e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.237773388624191e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.799359395401552e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0004648394242394,287.3204345703125,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,14.992772102355955,60.0,-0.0694717392325401,-0.0,-6.702886423681775e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.305708226747812e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.799359395401552e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.237773388624191e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.799359395401552e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0004648394242394,287.3204345703125,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,14.992772102355955,60.0,-0.0694717392325401,-0.0,-6.702886423681775e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.315981878899038e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.81017728918232e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.245763845276088e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.81017728918232e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0004653525538742,287.3199768066406,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.012152686715126,0.0,0.0,0.0,14.992708206176758,60.0,-0.0537610910832881,-0.0,-6.717692713209544e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.315981878899038e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.81017728918232e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.245763845276088e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.81017728918232e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0004653525538742,287.3199768066406,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.012152686715126,0.0,0.0,0.0,14.992708206176758,60.0,-0.0537610910832881,-0.0,-6.717692713209544e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.32080001803115e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.815251542022452e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,7.249510963447392e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.815251542022452e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,0.0004655932425521,287.3197631835937,294.1499938964844,287.2380676269531,286.1028747558594,287.4488525390625,287.1581420898437,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442731519288e-09,0.0009931218810379,-0.0123099507763981,0.0,0.0,0.0,14.99267864227295,60.0,-0.0456776544451713,-0.0,-6.724642531708015e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.325342398369683e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.820034756558016e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,7.25304416846484e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.820034756558016e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.0004658201651182,287.31951904296875,294.1499938964844,287.25030517578125,286.1195983886719,287.44708251953125,287.1666259765625,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.1170325754412715e-09,0.0009936057031154,-0.0124582089483737,0.0,0.0,0.0,14.992650032043455,60.0,-0.0374690480530262,-0.0,-6.731198709530872e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.333550406154244e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.828678594203666e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,7.259428821271285e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.828678594203666e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0004662301798816,287.319091796875,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.18487548828125,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,14.992599487304688,60.0,-0.0207682121545076,-0.0,-6.743051983448822e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.333550406154244e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.828678594203666e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,7.259428821271285e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.828678594203666e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0004662301798816,287.319091796875,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.18487548828125,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,14.992599487304688,60.0,-0.0207682121545076,-0.0,-6.743051983448822e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.340507676824927e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.836004755925388e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,7.264839223353192e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.836004028329626e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.0004665776796173,287.31866455078125,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,14.99255657196045,60.0,-0.0037795270327478,-0.0,-6.753106873702563e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.340507676824927e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.836004755925388e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,7.264839223353192e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.836004028329626e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.0004665776796173,287.31866455078125,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,14.99255657196045,60.0,-0.0037795270327478,-0.0,-6.753106873702563e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.346663864562288e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.842486906563865e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.269627531059086e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.842486906563865e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0004668851906899,287.3182373046875,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,14.992518424987791,60.0,0.0133141046389937,-0.0,-6.762010684724373e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.346663864562288e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.842486906563865e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.269627531059086e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.842486906563865e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0004668851906899,287.3182373046875,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,14.992518424987791,60.0,0.0133141046389937,-0.0,-6.762010684724373e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.352732740808278e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.848878107732162e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,7.274348172359169e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.848878107732162e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004671883652918,287.3178405761719,294.1499938964844,287.3497009277344,286.25506591796875,287.43731689453125,287.2480773925781,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,14.992481231689451,60.0,0.0303609296679496,-0.0,-6.770793703481105e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.352732740808278e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.848878107732162e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,7.274348172359169e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.848878107732162e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004671883652918,287.3178405761719,294.1499938964844,287.3497009277344,286.25506591796875,287.43731689453125,287.2480773925781,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,14.992481231689451,60.0,0.0303609296679496,-0.0,-6.770793703481105e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.356156806461512e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.852484072325753e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,7.27701117284596e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.852484072325753e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,0.0004673594085033,287.317626953125,294.1499938964844,287.3619079589844,286.2718200683594,287.4366455078125,287.25946044921875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904620703295e-09,0.000996888265945,-0.0134638836607337,0.0,0.0,0.0,14.992460250854492,60.0,0.0388212017714977,-0.0,-6.775751870691239e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.360101103084162e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.856637188931928e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.2800787165761e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.856637188931928e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0004675564123317,287.3174133300781,294.1499938964844,287.3739929199219,286.2884521484375,287.4360656738281,287.2710266113281,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038650881106e-09,0.0009973084088414,-0.0135926017537713,0.0,0.0,0.0,14.992435455322266,60.0,0.0472137592732906,-0.0,-6.781465344829486e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.369809413328768e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.866860636975616e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,7.287629705388099e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.866860636975616e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004680413694586,287.3170166015625,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670983238559302e-09,0.0009983425261452,-0.0139094442129135,0.0,0.0,0.0,14.992375373840332,60.0,0.0637415722012519,-0.0,-6.795539064796685e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.369809413328768e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.866860636975616e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,7.287629705388099e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.866860636975616e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004680413694586,287.3170166015625,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670983238559302e-09,0.0009983425261452,-0.0139094442129135,0.0,0.0,0.0,14.992375373840332,60.0,0.0637415722012519,-0.0,-6.795539064796685e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.381904965266584e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.879597928375006e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,7.297037518583238e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.879597928375006e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,0.0004686455649789,287.3166198730469,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821672033334835e-09,0.0009996310109272,-0.0143042039126157,0.0,0.0,0.0,14.992300987243652,60.0,0.0797631293535232,-0.0,-6.81309444416911e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.381904965266584e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.879597928375006e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,7.297037518583238e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.879597928375006e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,0.0004686455649789,287.3166198730469,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821672033334835e-09,0.0009996310109272,-0.0143042039126157,0.0,0.0,0.0,14.992300987243652,60.0,0.0797631293535232,-0.0,-6.81309444416911e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.396347013534978e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.894806134980172e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,7.308270141948014e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.894806134980172e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,0.0004693669907283,287.31622314453125,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001599661686896e-09,0.0010011695558205,-0.0147755509242415,0.0,0.0,0.0,14.992212295532228,60.0,0.0951795801520347,-0.0,-6.834085297668936e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.396347013534978e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.894806134980172e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,7.308270141948014e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.894806134980172e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,0.0004693669907283,287.31622314453125,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001599661686896e-09,0.0010011695558205,-0.0147755509242415,0.0,0.0,0.0,14.992212295532228,60.0,0.0951795801520347,-0.0,-6.834085297668936e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.412831423105672e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.912165114656092e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,7.321091106859967e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.912165114656092e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004701904254034,287.3158264160156,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.206967384514428e-09,0.0010029255645349,-0.0153135294094681,0.0,0.0,0.0,14.992110252380373,60.0,0.1098328381776809,-0.0,-6.858083878569232e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.412831423105672e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.912165114656092e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,7.321091106859967e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.912165114656092e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004701904254034,287.3158264160156,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.206967384514428e-09,0.0010029255645349,-0.0153135294094681,0.0,0.0,0.0,14.992110252380373,60.0,0.1098328381776809,-0.0,-6.858083878569232e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.421661525266244e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.921463788487016e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,7.327959610847756e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.921463788487016e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.0004706314939539,287.3156433105469,294.1499938964844,287.47186279296875,286.4276123046875,287.4355163574219,287.37939453125,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003872603178,6.3169767194892765e-09,0.0010038663167506,-0.0156017038971185,0.0,0.0,0.0,14.992055892944336,60.0,0.1168146356940269,-0.0,-6.870956070770262e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.430755017092451e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.931038948707284e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,7.335031841648743e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.931038948707284e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.0004710857174359,287.3154602050781,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048414114862,6.4302638769220274e-09,0.0010048350086435,-0.015898460522294,0.0,0.0,0.0,14.991999626159668,60.0,0.1235516816377639,-0.0,-6.884224745817846e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.44931889534928e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.95058799162507e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.349470251938328e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.95058799162507e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0004720130527857,287.3150939941406,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4147033691406,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661546425590359e-09,0.0010068126721307,-0.016504293307662,0.0,0.0,0.0,14.9918851852417,60.0,0.1362063884735107,-0.0,-6.911353267469168e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.44931889534928e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.95058799162507e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.349470251938328e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.95058799162507e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0004720130527857,287.3150939941406,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4147033691406,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661546425590359e-09,0.0010068126721307,-0.016504293307662,0.0,0.0,0.0,14.9918851852417,60.0,0.1362063884735107,-0.0,-6.911353267469168e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.467562631471084e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.969800157705322e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.96979943010956e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.000472924351925,287.314697265625,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888836168172929e-09,0.0010087562259286,-0.0170996505767107,0.0,0.0,0.0,14.991771697998049,60.0,0.1476621776819229,-0.0,-6.938065411077332e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.467562631471084e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.969800157705322e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.96979943010956e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.000472924351925,287.314697265625,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888836168172929e-09,0.0010087562259286,-0.0170996505767107,0.0,0.0,0.0,14.991771697998049,60.0,0.1476621776819229,-0.0,-6.938065411077332e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.484425390837714e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.987556404666976e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,7.376775465672836e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.987556404666976e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0004737666749861,287.3143310546875,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.09891567751697e-09,0.001010552747175,-0.0176499113440513,0.0,0.0,0.0,14.99166774749756,60.0,0.1576599180698394,-0.0,-6.962800824794614e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.484425390837714e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.987556404666976e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,7.376775465672836e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.987556404666976e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0004737666749861,287.3143310546875,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.09891567751697e-09,0.001010552747175,-0.0176499113440513,0.0,0.0,0.0,14.99166774749756,60.0,0.1576599180698394,-0.0,-6.962800824794614e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.498744475422428e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0001000263509922,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,7.387912773992866e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0001000263509922,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,0.0004744819307234,287.3139953613281,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.476806640625,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120854713022,7.277309421738209e-09,0.0010120782535523,-0.0181171633303165,0.0,0.0,0.0,14.991579055786133,60.0,0.1659993976354599,-0.0,-6.983839995200469e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.498744475422428e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0001000263509922,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,7.387912773992866e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0001000263509922,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,0.0004744819307234,287.3139953613281,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.476806640625,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120854713022,7.277309421738209e-09,0.0010120782535523,-0.0181171633303165,0.0,0.0,0.0,14.991579055786133,60.0,0.1659993976354599,-0.0,-6.983839995200469e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.504544868832454e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,0.0001000874326564,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,7.39242386771366e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,0.0001000874326564,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004747716884594,287.3138122558594,294.1499938964844,287.5401611328125,286.54327392578125,287.4421691894531,287.4853515625,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349571617965011e-09,0.0010126961860805,-0.0183064322918653,0.0,0.0,0.0,14.991543769836426,60.0,0.1694682240486145,-0.0,-6.992371481828742e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.509437950327992e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0001001389682642,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.39622992114164e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0001001389609882,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0004750161315314,287.3136291503906,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.49334716796875,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132249444723,7.410536184693228e-09,0.001013217610307,-0.0184661075472831,0.0,0.0,0.0,14.9915132522583,60.0,0.1725289821624755,-0.0,-6.99957283245567e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
