time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.515594138065352e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,0.0001002037970465,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,7.401018228847533e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,0.0001002037897706,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.000475323642604,287.3132629394531,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5073547363281,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487229503055914e-09,0.0010138734942302,-0.0186669770628213,0.0,0.0,0.0,14.991475105285645,60.0,0.1771318614482879,-0.0,-7.008637936678498e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.515594138065352e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,0.0001002037970465,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,7.401018228847533e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,0.0001002037897706,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.000475323642604,287.3132629394531,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5073547363281,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487229503055914e-09,0.0010138734942302,-0.0186669770628213,0.0,0.0,0.0,14.991475105285645,60.0,0.1771318614482879,-0.0,-7.008637936678498e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.516483260085806e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.000100213153928,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.401709444820881e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.000100213153928,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,0.0004753680550493,287.3129272460937,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498296206165378e-09,0.0010139683727174,-0.0186959616839885,0.0,0.0,0.0,14.991470336914062,60.0,0.1795437633991241,-0.0,-7.009946045855031e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.516483260085806e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.000100213153928,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.401709444820881e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.000100213153928,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,0.0004753680550493,287.3129272460937,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498296206165378e-09,0.0010139683727174,-0.0186959616839885,0.0,0.0,0.0,14.991470336914062,60.0,0.1795437633991241,-0.0,-7.009946045855031e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.512411634204908e-05,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,0.0001001702767098,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.398542220471427e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0001001702767098,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004751646483782,287.3125915527344,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267639160156,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,14.991495132446287,60.0,0.1801678091287613,-0.0,-7.003947644079744e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.512411634204908e-05,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,0.0001001702767098,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.398542220471427e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0001001702767098,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004751646483782,287.3125915527344,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267639160156,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,14.991495132446287,60.0,0.1801678091287613,-0.0,-7.003947644079744e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.504352055955678e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0001000854026642,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,7.392273982986808e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0001000854026642,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0004747620550915,287.312255859375,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5327453613281,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347133568202935e-09,0.0010126760462298,-0.0183000452816486,0.0,0.0,0.0,14.991544723510742,60.0,0.1801463663578033,-0.0,-6.992083712020758e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.504352055955678e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0001000854026642,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,7.392273982986808e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0001000854026642,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0004747620550915,287.312255859375,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5327453613281,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347133568202935e-09,0.0010126760462298,-0.0183000452816486,0.0,0.0,0.0,14.991544723510742,60.0,0.1801463663578033,-0.0,-6.992083712020758e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.499135194346307e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0001000304764602,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.388216909021139e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0001000304691842,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0004745014884974,287.3121032714844,294.1499938964844,287.54998779296875,286.6022644042969,287.45135498046875,287.5350952148437,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282138003716909e-09,0.0010121202794834,-0.0181298106908798,0.0,0.0,0.0,14.9915771484375,60.0,0.1800709068775177,-0.0,-6.98440985047455e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.493114339420572e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.996706648962572e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,7.383533375104889e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.996706648962572e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0004742007004097,287.3119201660156,294.1499938964844,287.54998779296875,286.6072082519531,287.4522399902344,287.537109375,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207114460783259e-09,0.0010114788310602,-0.0179333072155714,0.0,0.0,0.0,14.99161434173584,60.0,0.1799707561731338,-0.0,-6.97555790907245e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.479415166424587e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.982280607800932e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,7.372878462774679e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.982280607800932e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,0.000473516411148,287.3116149902344,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036428328888178e-09,0.0010100193321704,-0.0174862388521432,0.0,0.0,0.0,14.99169921875,60.0,0.1797256916761398,-0.0,-6.955438891509402e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.479415166424587e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.982280607800932e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,7.372878462774679e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.982280607800932e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,0.000473516411148,287.3116149902344,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036428328888178e-09,0.0010100193321704,-0.0174862388521432,0.0,0.0,0.0,14.99169921875,60.0,0.1797256916761398,-0.0,-6.955438891509402e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.46404179558158e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.966091602109373e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,7.36092115403153e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.966091602109373e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,0.0004727484774775,287.311279296875,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844882882717229e-09,0.0010083814850077,-0.0169845204800367,0.0,0.0,0.0,14.991793632507324,60.0,0.1794270128011703,-0.0,-6.932896212674677e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.46404179558158e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.966091602109373e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,7.36092115403153e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.966091602109373e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,0.0004727484774775,287.311279296875,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844882882717229e-09,0.0010083814850077,-0.0169845204800367,0.0,0.0,0.0,14.991793632507324,60.0,0.1794270128011703,-0.0,-6.932896212674677e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.44790372159332e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.949097875505686e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,7.348370127147064e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.949097875505686e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004719423595815,287.3109741210937,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643817496154725e-09,0.0010066621471196,-0.0164578519761562,0.0,0.0,0.0,14.991893768310549,60.0,0.1791013777256012,-0.0,-6.909272087796128e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.44790372159332e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.949097875505686e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,7.348370127147064e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.949097875505686e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004719423595815,287.3109741210937,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643817496154725e-09,0.0010066621471196,-0.0164578519761562,0.0,0.0,0.0,14.991893768310549,60.0,0.1791013777256012,-0.0,-6.909272087796128e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.431844955543056e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.9321870948188e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.335879490710795e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.9321870948188e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,0.0004711401707027,287.3106689453125,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049575939774,6.443727329497051e-09,0.0010049511911347,-0.0159337259829044,0.0,0.0,0.0,14.991992950439451,60.0,0.1787628829479217,-0.0,-6.88580286123397e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.431844955543056e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.9321870948188e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.335879490710795e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.9321870948188e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,0.0004711401707027,287.3106689453125,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049575939774,6.443727329497051e-09,0.0010049511911347,-0.0159337259829044,0.0,0.0,0.0,14.991992950439451,60.0,0.1787628829479217,-0.0,-6.88580286123397e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.424006566405296e-05,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.923933248501272e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,7.32978296582587e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.923933248501272e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,0.0004707486368715,287.3105163574219,294.1499938964844,287.54998779296875,286.6516418457031,287.4598388671875,287.54620361328125,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.346071224072602e-09,0.0010041161440312,-0.0156779158860445,0.0,0.0,0.0,14.99204158782959,60.0,0.178593099117279,-0.0,-6.874362412645496e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.416496322955936e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.916024282574654e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,7.323941827053204e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.916024282574654e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,0.0004703734884969,287.31036376953125,294.1499938964844,287.54998779296875,286.6565856933594,287.46063232421875,287.546630859375,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.252498963021935e-09,0.001003315905109,-0.0154328001663088,0.0,0.0,0.0,14.992087364196776,60.0,0.1784259676933288,-0.0,-6.86341010691649e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.40259560593404e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.90138651104644e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,7.313130481634289e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.90138651104644e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004696791293099,287.3100891113281,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079303727091201e-09,0.0010018348693847,-0.0149791035801172,0.0,0.0,0.0,14.992173194885254,60.0,0.1781037747859954,-0.0,-6.843160349490064e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.40259560593404e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.90138651104644e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,7.313130481634289e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.90138651104644e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004696791293099,287.3100891113281,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079303727091201e-09,0.0010018348693847,-0.0149791035801172,0.0,0.0,0.0,14.992173194885254,60.0,0.1781037747859954,-0.0,-6.843160349490064e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.390554623678328e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.888706699712202e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,7.303764868993312e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.888706699712202e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,0.0004690776695497,287.3097839355469,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929280622041233e-09,0.0010005519725382,-0.0145861003547906,0.0,0.0,0.0,14.992247581481934,60.0,0.1778107583522796,-0.0,-6.825644049968106e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.390554623678328e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.888706699712202e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,7.303764868993312e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.888706699712202e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,0.0004690776695497,287.3097839355469,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929280622041233e-09,0.0010005519725382,-0.0145861003547906,0.0,0.0,0.0,14.992247581481934,60.0,0.1778107583522796,-0.0,-6.825644049968106e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.380678966408595e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.878306445898488e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,7.296083640540019e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.878306445898488e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,0.0004685843305196,287.3095092773437,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999505398795,5.8062270547054595e-09,0.0009994996944442,-0.014263741672039,0.0,0.0,0.0,14.992308616638184,60.0,0.1775491535663604,-0.0,-6.811293928876695e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.380678966408595e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.878306445898488e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,7.296083640540019e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.878306445898488e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,0.0004685843305196,287.3095092773437,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999505398795,5.8062270547054595e-09,0.0009994996944442,-0.014263741672039,0.0,0.0,0.0,14.992308616638184,60.0,0.1775491535663604,-0.0,-6.811293928876695e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.373296052217484e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.870532812783496e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,7.290341454790905e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.870532812783496e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,0.0004682155558839,287.3092346191406,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987187804654,5.714243744847636e-09,0.0009987130761146,-0.0140227740630507,0.0,0.0,0.0,14.992354393005373,60.0,0.1773326694965362,-0.0,-6.800576102250488e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.373296052217484e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.870532812783496e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,7.290341454790905e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.870532812783496e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,0.0004682155558839,287.3092346191406,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987187804654,5.714243744847636e-09,0.0009987130761146,-0.0140227740630507,0.0,0.0,0.0,14.992354393005373,60.0,0.1773326694965362,-0.0,-6.800576102250488e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,9.370333282276988e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.867412154562773e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,7.288037159014493e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,9.867412154562773e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,0.000468067562906,287.30908203125,294.1499938964844,287.54998779296875,286.700927734375,287.467529296875,287.548828125,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984029456973,5.677324388386751e-09,0.0009983972413465,-0.0139260562136769,0.0,0.0,0.0,14.992372512817385,60.0,0.1772369146347046,-0.0,-6.79627731869914e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.368063183501364e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.865022002486512e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,7.286271284101531e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.86502127489075e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,0.0004679541452787,287.3089599609375,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981610346585,5.6490363498085125e-09,0.0009981553303077,-0.0138519499450922,0.0,0.0,0.0,14.992386817932127,60.0,0.1771528869867324,-0.0,-6.792983953118893e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.365119331050664e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.861921716947109e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,7.283982267836109e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.861921716947109e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,0.0004678071127273,287.3086853027344,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978472953662,5.612356801520946e-09,0.0009978415910154,-0.0137558588758111,0.0,0.0,0.0,14.99240493774414,60.0,0.1770129203796386,-0.0,-6.788715012362445e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.365119331050664e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.861921716947109e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,7.283982267836109e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.861921716947109e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,0.0004678071127273,287.3086853027344,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978472953662,5.612356801520946e-09,0.0009978415910154,-0.0137558588758111,0.0,0.0,0.0,14.99240493774414,60.0,0.1770129203796386,-0.0,-6.788715012362445e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.364127618027852e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.860877617029472e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.283210288733244e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.860876889433712e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.000467757548904,287.30841064453125,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977414738386,5.599990249294251e-09,0.0009977358859032,-0.0137234618887305,0.0,0.0,0.0,14.99241065979004,60.0,0.1769123375415802,-0.0,-6.787276163322531e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.364127618027852e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.860877617029472e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.283210288733244e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.860876889433712e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.000467757548904,287.30841064453125,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977414738386,5.599990249294251e-09,0.0009977358859032,-0.0137234618887305,0.0,0.0,0.0,14.99241065979004,60.0,0.1769123375415802,-0.0,-6.787276163322531e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.364310244563968e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.861070429906248e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,7.283352897502482e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.861069702310488e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,0.0004677666875068,287.3081359863281,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977609151974,5.602264874227103e-09,0.0009977552108466,-0.0137294214218854,0.0,0.0,0.0,14.992409706115724,60.0,0.1768419444561004,-0.0,-6.787540485220235e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.364310244563968e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.861070429906248e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,7.283352897502482e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.861069702310488e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,0.0004677666875068,287.3081359863281,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977609151974,5.602264874227103e-09,0.0009977552108466,-0.0137294214218854,0.0,0.0,0.0,14.992409706115724,60.0,0.1768419444561004,-0.0,-6.787540485220235e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.364888683194296e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.861679427558556e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,7.283802551683038e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.861679427558556e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,0.0004677955876104,287.3078918457031,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.6094662248540325e-09,0.0009978167945519,-0.0137482862919569,0.0,0.0,0.0,14.992405891418455,60.0,0.1767861098051071,-0.0,-6.78837892564843e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.364888683194296e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.861679427558556e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,7.283802551683038e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.861679427558556e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,0.0004677955876104,287.3078918457031,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.6094662248540325e-09,0.0009978167945519,-0.0137482862919569,0.0,0.0,0.0,14.992405891418455,60.0,0.1767861098051071,-0.0,-6.78837892564843e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.36511642066762e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.861918806564064e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,7.283979357453063e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.861918806564064e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,0.0004678069672081,287.3077697753906,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,14.99240493774414,60.0,0.176759198307991,-0.0,-6.78870790693509e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
