time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371760,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.36525029828772e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.862059960141778e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,7.284083403646946e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.862059232546017e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,0.0004678136319853,287.3076171875,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,14.992403984069824,60.0,0.1767312586307525,-0.0,-6.78890188510195e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.365064761368558e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.861864236881956e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,7.283939339686185e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.861864236881956e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,0.0004678043769672,287.307373046875,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,14.99240493774414,60.0,0.1766687482595443,-0.0,-6.788631878862361e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.365064761368558e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.861864236881956e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,7.283939339686185e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.861864236881956e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,0.0004678043769672,287.307373046875,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,14.99240493774414,60.0,0.1766687482595443,-0.0,-6.788631878862361e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.364192374050616e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.860946011031048e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,7.283261220436543e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.860945283435284e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.000467760808533,287.30712890625,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.0137255042791366,0.0,0.0,0.0,14.99241065979004,60.0,0.1765939444303512,-0.0,-6.787366402249972e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.364192374050616e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.860946011031048e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,7.283261220436543e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.860945283435284e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.000467760808533,287.30712890625,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.0137255042791366,0.0,0.0,0.0,14.99241065979004,60.0,0.1765939444303512,-0.0,-6.787366402249972e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.362585842609406e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.859254350885748e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,7.282011210918427e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.859254350885748e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,0.0004676805692724,287.306884765625,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.5807514165451275e-09,0.0009975713910534,-0.0136730605736374,0.0,0.0,0.0,14.992420196533203,60.0,0.1765041202306747,-0.0,-6.785037953704888e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.362585842609406e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.859254350885748e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,7.282011210918427e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.859254350885748e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,0.0004676805692724,287.306884765625,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.5807514165451275e-09,0.0009975713910534,-0.0136730605736374,0.0,0.0,0.0,14.992420196533203,60.0,0.1765041202306747,-0.0,-6.785037953704888e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.360331750940531e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.856880933512002e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,7.28025843272917e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.85688020591624e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,0.0004675679665524,287.306640625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552663218111321e-09,0.0009973312262445,-0.0135994777083396,0.0,0.0,0.0,14.99243450164795,60.0,0.176401138305664,-0.0,-6.781770167663127e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.360331750940531e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.856880933512002e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,7.28025843272917e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.85688020591624e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,0.0004675679665524,287.306640625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552663218111321e-09,0.0009973312262445,-0.0135994777083396,0.0,0.0,0.0,14.99243450164795,60.0,0.176401138305664,-0.0,-6.781770167663127e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.358994429931045e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.855471580522136e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,7.279217970790341e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.855471580522136e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,0.0004675011441577,287.3065490722656,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535989888727499e-09,0.0009971886174753,-0.0135557977482676,0.0,0.0,0.0,14.992443084716797,60.0,0.176344096660614,-0.0,-6.779831096537238e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.357521048514172e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.853921073954552e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,7.278072007466108e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.853921073954552e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,0.0004674275696743,287.3064270019531,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.0135077238082885,0.0,0.0,0.0,14.992451667785645,60.0,0.1762841492891311,-0.0,-6.777697336701749e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.354259964311495e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.850486821960658e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.850486821960658e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,0.0004672646755352,287.3061828613281,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003739429165e-09,0.0009966843063011,-0.0134012680500745,0.0,0.0,0.0,14.992471694946287,60.0,0.1761567890644073,-0.0,-6.772973648594417e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.354259964311495e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.850486821960658e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.850486821960658e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,0.0004672646755352,287.3061828613281,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003739429165e-09,0.0009966843063011,-0.0134012680500745,0.0,0.0,0.0,14.992471694946287,60.0,0.1761567890644073,-0.0,-6.772973648594417e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.35069692786783e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.846733883023262e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,7.272764196386561e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.846733883023262e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,0.0004670866765081,287.30596923828125,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849430665373,0.0,0.0,0.0,14.992493629455566,60.0,0.1760216206312179,-0.0,-6.767813687247326e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.35069692786783e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.846733883023262e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,7.272764196386561e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.846733883023262e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,0.0004670866765081,287.30596923828125,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326010356930965e-09,0.0009963045595213,-0.0132849430665373,0.0,0.0,0.0,14.992493629455566,60.0,0.1760216206312179,-0.0,-6.767813687247326e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.346972365165128e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.842812141869216e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,7.269867637660354e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.842811414273456e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,0.00046690061572,287.3057556152344,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,14.992517471313477,60.0,0.1758805513381958,-0.0,-6.762422088968378e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.346972365165128e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.842812141869216e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,7.269867637660354e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.842811414273456e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,0.00046690061572,287.3057556152344,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,14.992517471313477,60.0,0.1758805513381958,-0.0,-6.762422088968378e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.343209239887074e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.838849655352532e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,7.26694124750793e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.838849655352532e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0004667126631829,287.3055419921875,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.3393089949338454e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,14.99254035949707,60.0,0.1757362633943557,-0.0,-6.75697862106972e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.343209239887074e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.838849655352532e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,7.26694124750793e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.838849655352532e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0004667126631829,287.3055419921875,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.3393089949338454e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,14.99254035949707,60.0,0.1757362633943557,-0.0,-6.75697862106972e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.341339318780228e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.836880053626372e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,7.265486055985093e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.836880053626372e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,0.0004666192398872,287.305419921875,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,14.992551803588867,60.0,0.1756636649370193,-0.0,-6.754273584874684e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.339516691397876e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.834961383603512e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,7.26406869944185e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.834961383603512e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,0.0004665282031055,287.3053283691406,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,14.992563247680664,60.0,0.1755912452936172,-0.0,-6.751638181867747e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,9.336045332020149e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,9.831305942498147e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,7.261369319166988e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,9.831305942498147e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0004663548024836,287.3051147460937,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,14.992584228515623,60.0,0.1754481047391891,-0.0,-6.746619618525075e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,9.336045332020149e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,9.831305942498147e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,7.261369319166988e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,9.831305942498147e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0004663548024836,287.3051147460937,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,14.992584228515623,60.0,0.1754481047391891,-0.0,-6.746619618525075e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.332894842373209e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.82798810582608e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,7.258918776642531e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.82798810582608e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0004661974380724,287.3049011230469,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,14.99260425567627,60.0,0.1753085702657699,-0.0,-6.742066460674323e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.332894842373209e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.82798810582608e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,7.258918776642531e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.82798810582608e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0004661974380724,287.3049011230469,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,14.99260425567627,60.0,0.1753085702657699,-0.0,-6.742066460674323e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,9.330014290753752e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.824954759096728e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,7.256677781697363e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.824954759096728e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,0.0004660535196308,287.3046875,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,14.992621421813965,60.0,0.1751744598150253,-0.0,-6.73790410132824e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,9.330014290753752e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.824954759096728e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,7.256677781697363e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.824954759096728e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,0.0004660535196308,287.3046875,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174891182235797e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,14.992621421813965,60.0,0.1751744598150253,-0.0,-6.73790410132824e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.32729890337214e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.822094580158593e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,7.254565571201965e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.822094580158593e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0004659178957808,287.30450439453125,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,14.99263858795166,60.0,0.1750439703464508,-0.0,-6.733981905426846e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.32729890337214e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.822094580158593e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,7.254565571201965e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.822094580158593e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0004659178957808,287.30450439453125,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,14.99263858795166,60.0,0.1750439703464508,-0.0,-6.733981905426846e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,9.325999417342246e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,9.820726700127123e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,7.253554940689355e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,9.820726700127123e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,0.0004658529651351,287.3044128417969,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,14.992646217346191,60.0,0.1749796718358993,-0.0,-6.732105362061702e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.32473994907923e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.81940029305406e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,7.252575596794486e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.81940029305406e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,0.0004657900717575,287.3042907714844,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,14.99265480041504,60.0,0.1749159693717956,-0.0,-6.730287793743629e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,9.322341793449596e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,9.816874808166176e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,7.25071004126221e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,9.816874808166176e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0004656702803913,287.3041076660156,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,14.992669105529783,60.0,0.1747903376817703,-0.0,-6.72682531899227e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,9.322341793449596e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,9.816874808166176e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,7.25071004126221e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,9.816874808166176e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0004656702803913,287.3041076660156,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,14.992669105529783,60.0,0.1747903376817703,-0.0,-6.72682531899227e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.320091339759529e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.814505756366998e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,7.248960173455998e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.814505028771237e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0004655578813981,287.3039245605469,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,14.992683410644531,60.0,0.1746670603752136,-0.0,-6.72357742814711e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.320091339759529e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.814505756366998e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,7.248960173455998e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.814505028771237e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0004655578813981,287.3039245605469,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,14.992683410644531,60.0,0.1746670603752136,-0.0,-6.72357742814711e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,9.318982483819128e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,9.81333723757416e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,7.248097972478718e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,9.81333723757416e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,0.0004655024677049,287.3038330078125,294.1499938964844,287.54998779296875,286.9168395996094,287.4952087402344,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,14.992690086364746,60.0,0.1746039539575576,-0.0,-6.721977285906179e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.317999501945452e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,9.812302596401425e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,7.247333269333467e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.812302596401425e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,0.0004654533986467,287.3037414550781,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,14.992695808410645,60.0,0.1745462864637375,-0.0,-6.720559753148336e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.316057548858224e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.810257324716076e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,7.245822780532762e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.810257324716076e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,0.000465356366476,287.3035583496094,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,14.992708206176758,60.0,0.1744278818368911,-0.0,-6.717757372598498e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.316057548858224e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.810257324716076e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,7.245822780532762e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.810257324716076e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,0.000465356366476,287.3035583496094,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,14.992708206176758,60.0,0.1744278818368911,-0.0,-6.717757372598498e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
