time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374100,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.3151415057946e-05,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.809292532736436e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,7.245109736686572e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.809292532736436e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,0.0004653105861507,287.303466796875,294.1499938964844,287.54998779296875,286.92779541015625,287.4970703125,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,14.992713928222656,60.0,0.174369603395462,-0.0,-6.716435763109986e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.314265480497852e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.808370668906718e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,7.244428707053885e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.808370668906718e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,0.0004652668430935,287.3033752441406,294.1499938964844,287.54998779296875,286.9301452636719,287.49755859375,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,14.992718696594238,60.0,0.1743119359016418,-0.0,-6.715173128668539e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,9.312632028013468e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,9.806650632526726e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,7.243158324854448e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,9.806650632526726e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,0.0004651852650567,287.30322265625,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,14.99272918701172,60.0,0.1741985082626342,-0.0,-6.712817679499494e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,9.312632028013468e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,9.806650632526726e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,7.243158324854448e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,9.806650632526726e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,0.0004651852650567,287.30322265625,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,14.99272918701172,60.0,0.1741985082626342,-0.0,-6.712817679499494e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.311144094681369e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.80508339125663e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,7.242000719998032e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.805082663660868e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,0.0004651109047699,287.30303955078125,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,14.992738723754885,60.0,0.1740874052047729,-0.0,-6.710671129894763e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.311144094681369e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.80508339125663e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,7.242000719998032e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.805082663660868e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,0.0004651109047699,287.30303955078125,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,14.992738723754885,60.0,0.1740874052047729,-0.0,-6.710671129894763e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.309803135693072e-05,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.803671127883716e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.24095807527192e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.803671127883716e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.000465043936856,287.3028869628906,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,14.992746353149414,60.0,0.1739788353443145,-0.0,-6.708738453653498e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.309803135693072e-05,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.803671127883716e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.24095807527192e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.803671127883716e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.000465043936856,287.3028869628906,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,14.992746353149414,60.0,0.1739788353443145,-0.0,-6.708738453653498e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.30861133383587e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,9.802416025195272e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,7.240031118271872e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,9.802416025195272e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,0.0004649843904189,287.3027038574219,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,14.992753982543944,60.0,0.1738727390766143,-0.0,-6.707020361318429e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.30861133383587e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,9.802416025195272e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,7.240031118271872e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,9.802416025195272e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,0.0004649843904189,287.3027038574219,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,14.992753982543944,60.0,0.1738727390766143,-0.0,-6.707020361318429e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.308064181823283e-05,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.801839769352227e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,7.239605474751443e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.801839769352227e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,0.0004649570619221,287.3026428222656,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,14.992757797241213,60.0,0.1738206297159195,-0.0,-6.706231658881735e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.30755923036486e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.80130789685063e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,7.239212573040277e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.80130789685063e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,0.0004649318289011,287.30255126953125,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,14.99276065826416,60.0,0.1737691164016723,-0.0,-6.70550335257758e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,9.306663559982552e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,9.800364932743832e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,7.2385162638966e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,9.800364932743832e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,0.0004648870963137,287.3023986816406,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,14.99276638031006,60.0,0.1736679673194885,-0.0,-6.70421300696944e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,9.306663559982552e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,9.800364932743832e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,7.2385162638966e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,9.800364932743832e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,0.0004648870963137,287.3023986816406,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,14.99276638031006,60.0,0.1736679673194885,-0.0,-6.70421300696944e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,9.305906860390678e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,9.79956821538508e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,7.237927638925612e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,9.79956821538508e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,0.0004648492904379,287.30224609375,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,14.99277114868164,60.0,0.1735691428184509,-0.0,-6.703121613327312e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,9.305906860390678e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,9.79956821538508e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,7.237927638925612e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,9.79956821538508e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,0.0004648492904379,287.30224609375,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,14.99277114868164,60.0,0.1735691428184509,-0.0,-6.703121613327312e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.305516141466796e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.799157123779878e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,7.2376242314931e-05,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.799157123779878e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,0.0004648298199754,287.3021545410156,294.1499938964844,287.54998779296875,286.94598388671875,287.5041198730469,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,14.992773056030272,60.0,0.1735110878944397,-0.0,-6.702559574023327e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.305291314376518e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,9.798919927561656e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,7.237448880914599e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.798919927561656e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,0.0004648185858968,287.3020935058594,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,14.992774963378906,60.0,0.1734727919101715,-0.0,-6.702234855993083e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.304819104727358e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.798422979656608e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,7.237081445055082e-05,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.798422979656608e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,0.0004647949826903,287.30194091796875,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,14.992777824401855,60.0,0.1733789294958114,-0.0,-6.701554156052225e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.304819104727358e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.798422979656608e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,7.237081445055082e-05,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.798422979656608e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,0.0004647949826903,287.30194091796875,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,14.992777824401855,60.0,0.1733789294958114,-0.0,-6.701554156052225e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.304629929829388e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.798223618417978e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,7.236934470711276e-05,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.798223618417978e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,0.0004647855239454,287.3018798828125,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,14.992778778076172,60.0,0.1733329147100448,-0.0,-6.701281307641693e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.304480772698298e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.798066457733512e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,7.23681878298521e-05,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.798066457733512e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,0.0004647780733648,287.3017883300781,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,14.992779731750488,60.0,0.1732874810695648,-0.0,-6.701066723735495e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.304289415013044e-05,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.7978649137076e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,7.23666962585412e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.7978649137076e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,0.0004647684982046,287.3016662597656,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,14.992780685424805,60.0,0.173198401927948,-0.0,-6.700790322611283e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.304289415013044e-05,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.7978649137076e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,7.23666962585412e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.7978649137076e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,0.0004647684982046,287.3016662597656,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,14.992780685424805,60.0,0.173198401927948,-0.0,-6.700790322611283e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,9.304231934947892e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,9.79780379566364e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,7.236624514916912e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,9.79780379566364e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,0.0004647656460292,287.301513671875,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,14.992780685424805,60.0,0.1731116026639938,-0.0,-6.700707189111199e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,9.304231934947892e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,9.79780379566364e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,7.236624514916912e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,9.79780379566364e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,0.0004647656460292,287.301513671875,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,14.992780685424805,60.0,0.1731116026639938,-0.0,-6.700707189111199e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.30430687731132e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.797883831197396e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.236683450173587e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.797883831197396e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,0.0004647694004233,287.3013916015625,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,14.992780685424805,60.0,0.1730271875858307,-0.0,-6.700815191607036e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.30430687731132e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.797883831197396e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.236683450173587e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.797883831197396e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,0.0004647694004233,287.3013916015625,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,14.992780685424805,60.0,0.1730271875858307,-0.0,-6.700815191607036e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.30451788008213e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.798105747904629e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,7.236847159219906e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.798105747904629e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,0.00046477993601,287.3012390136719,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,14.992779731750488,60.0,0.1729450970888137,-0.0,-6.701118593355204e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.30451788008213e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.798105747904629e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,7.236847159219906e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.798105747904629e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,0.00046477993601,287.3012390136719,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,14.992779731750488,60.0,0.1729450970888137,-0.0,-6.701118593355204e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,9.304667764808984e-05,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,9.798263636184856e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,7.236963574541733e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,9.798262908589096e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,0.0004647874156944,287.3011779785156,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,14.992778778076172,60.0,0.1729049533605575,-0.0,-6.70133388780414e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,9.304854756919668e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,9.79846008704044e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,7.237109093694016e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,9.79846008704044e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.000464796758024,287.3011169433594,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,14.99277687072754,60.0,0.1728653460741043,-0.0,-6.701603183500994e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,9.305327694164588e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,9.79895776254125e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,7.237477257149294e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,9.79895776254125e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,0.0004648203903343,287.3009948730469,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,14.99277400970459,60.0,0.1727878153324127,-0.0,-6.702283883441852e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,9.305327694164588e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,9.79895776254125e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,7.237477257149294e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,9.79895776254125e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,0.0004648203903343,287.3009948730469,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,14.99277400970459,60.0,0.1727878153324127,-0.0,-6.702283883441852e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,9.305926505476236e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,9.79958931566216e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,7.237942918436602e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,9.7995885880664e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,0.000464850309072,287.3008728027344,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,14.992770195007324,60.0,0.1727124601602554,-0.0,-6.703146482323066e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,9.305926505476236e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,9.79958931566216e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,7.237942918436602e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,9.7995885880664e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,0.000464850309072,287.3008728027344,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,14.992770195007324,60.0,0.1727124601602554,-0.0,-6.703146482323066e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,9.30640017031692e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,9.800087718758732e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,7.23831108189188e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,9.800087718758732e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0004648739704862,287.30078125,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,14.992767333984377,60.0,0.1726625114679336,-0.0,-6.703827892806657e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.30664682528004e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.800347470445558e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,7.238503167172894e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.800347470445558e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,0.0004648862814065,287.3007507324219,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,14.99276638031006,60.0,0.1726393103599548,-0.0,-6.704183874717273e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,9.307494474342092e-05,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,7.239162368932739e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,0.0004649286274798,287.3006286621094,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,14.99276065826416,60.0,0.1725683510303497,-0.0,-6.705403876594573e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
