time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376440,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,9.307494474342092e-05,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,7.239162368932739e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,0.0004649286274798,287.3006286621094,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,14.99276065826416,60.0,0.1725683510303497,-0.0,-6.705403876594573e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,9.307957225246356e-05,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,9.801726992009208e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,7.23952180123888e-05,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,9.801726992009208e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,0.0004649517068173,287.3005676269531,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,14.992757797241213,60.0,0.1725336760282516,-0.0,-6.706070365680716e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,9.308454900747164e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,9.80225158855319e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,7.239909609779716e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,9.802250860957427e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.0004649765905924,287.300537109375,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,14.992754936218262,60.0,0.1724995225667953,-0.0,-6.706788013843834e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.803393913898616e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,7.240753620862961e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.803393913898616e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,0.0004650308110285,287.3004150390625,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,14.992748260498049,60.0,0.1724327206611633,-0.0,-6.708351207862506e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.803393913898616e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,7.240753620862961e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.803393913898616e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,0.0004650308110285,287.3004150390625,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,14.992748260498049,60.0,0.1724327206611633,-0.0,-6.708351207862506e-08,0.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.050000000745058,9.310758468927816e-05,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.050000000745058,7.241700950544327e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.050000000745058,9.804676665225998e-05,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.050000000745058,0.000465091667138,287.30029296875,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.2972412109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,14.992740631103516,60.0,0.1724544465541839,-0.0,-6.71010695896257e-08,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.050000000745058,9.310758468927816e-05,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.050000000745058,7.241700950544327e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.050000000745058,9.804676665225998e-05,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.050000000745058,0.000465091667138,287.30029296875,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.2972412109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,14.992740631103516,60.0,0.1724544465541839,-0.0,-6.71010695896257e-08,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.308349609375,0.6473201513290405,0.050000000745058,0.0408046245574951,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.308349609375,0.6473201513290405,0.050000000745058,0.0429692342877388,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.308349609375,0.6473201513290405,0.050000000745058,0.0317369289696216,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.308349609375,0.6473201513290405,0.050000000745058,0.0429692342877388,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.308349609375,0.6473201513290405,0.050000000745058,0.2038275450468063,287.3069152832031,291.1499938964844,287.5506896972656,286.8685607910156,293.99481201171875,295.7120666503906,287.4081115722656,1.0,0.1064287349581718,0.0113056059926748,0.0113056059926748,1.0,1.0,-0.4355127513408661,8.402580533584114e-07,0.4355118870735168,-0.1309752315282821,0.0,0.0,0.0,24.26733016967773,60.0,911.1783447265624,-0.0,11.59723663330078,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7816162109375,0.6558821797370911,0.050000000745058,0.0451596304774284,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7816162109375,0.6558821797370911,0.050000000745058,0.0475552640855312,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7816162109375,0.6558821797370911,0.050000000745058,0.0351241566240787,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7816162109375,0.6558821797370911,0.050000000745058,0.0475552640855312,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7816162109375,0.6558821797370911,0.050000000745058,0.2255817055702209,287.8519592285156,291.1499938964844,287.552734375,286.8656616210937,294.8840637207031,297.84100341796875,288.3548583984375,1.0,0.1147731617093086,0.0226112119853496,0.0226112119853496,1.0,1.0,-0.4811832904815674,3.413497324800119e-06,0.4811798930168152,-0.1412702351808548,0.0,0.0,0.0,25.48175621032715,60.0,1888.80029296875,-0.0,14.97921371459961,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468688964844,0.6045969128608704,0.050000000745058,0.0455135144293308,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468688964844,0.6045969128608704,0.050000000745058,0.0479279235005378,297.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468688964844,0.6045969128608704,0.050000000745058,0.0353993996977806,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468688964844,0.6045969128608704,0.050000000745058,0.0479279235005378,297.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468688964844,0.6045969128608704,0.050000000745058,0.2273494303226471,289.5140686035156,291.1499938964844,287.56072998046875,286.8636779785156,294.8628845214844,297.8915710449219,289.8173217773437,1.0,0.1291340887546539,0.0452224239706993,0.0452224239706993,1.0,1.0,-0.4849556088447571,3.494749762467109e-05,0.4849206507205963,-0.1420550495386123,0.0,0.0,0.0,30.567461013793945,60.0,1837.5552978515625,-0.0,19.392276763916016,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468688964844,0.6045969128608704,0.050000000745058,0.0455135144293308,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468688964844,0.6045969128608704,0.050000000745058,0.0479279235005378,297.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468688964844,0.6045969128608704,0.050000000745058,0.0353993996977806,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468688964844,0.6045969128608704,0.050000000745058,0.0479279235005378,297.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468688964844,0.6045969128608704,0.050000000745058,0.2273494303226471,289.5140686035156,291.1499938964844,287.56072998046875,286.8636779785156,294.8628845214844,297.8915710449219,289.8173217773437,1.0,0.1291340887546539,0.0452224239706993,0.0452224239706993,1.0,1.0,-0.4849556088447571,3.494749762467109e-05,0.4849206507205963,-0.1420550495386123,0.0,0.0,0.0,30.567461013793945,60.0,1837.5552978515625,-0.0,19.392276763916016,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.02203369140625,0.5849462151527405,0.050000000745058,0.0456061102449893,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.02203369140625,0.5849462151527405,0.050000000745058,0.0480254292488098,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.02203369140625,0.5849462151527405,0.050000000745058,0.0354714170098304,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.02203369140625,0.5849462151527405,0.050000000745058,0.0480254292488098,297.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02203369140625,0.5849462151527405,0.050000000745058,0.2278119623661041,290.0762634277344,291.1499938964844,287.5666198730469,286.8645324707031,294.8505554199219,297.8684387207031,290.3370361328125,1.0,0.1354057192802429,0.0565280318260192,0.0565280318260192,1.0,1.0,-0.4859422743320465,9.760338434716688e-05,0.4858446717262268,-0.1421822607517242,0.0,0.0,0.0,33.04136276245117,60.0,1663.2716064453125,-0.0,21.502954483032227,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5252685546875,0.5685157775878906,0.050000000745058,0.0456949397921562,297.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5252685546875,0.5685157775878906,0.050000000745058,0.0481189750134944,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5252685546875,0.5685157775878906,0.050000000745058,0.035540509968996,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5252685546875,0.5685157775878906,0.050000000745058,0.0481189750134944,297.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5252685546875,0.5685157775878906,0.050000000745058,0.2282556891441345,290.5735778808594,291.1499938964844,287.5736999511719,286.8665771484375,294.8403015136719,297.85076904296875,290.8111877441406,1.0,0.1411081701517105,0.2452224195003509,0.2452224195003509,0.997330605983734,1.0,-0.4868890643119812,0.0320461615920066,0.4548428952693939,-0.1105577573180198,0.0,0.0,0.0,35.42140197753906,60.0,1494.7161865234375,-0.0,23.530725479125977,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.5444703102111816,0.050000000745058,0.0458524860441684,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.5444703102111816,0.050000000745058,0.0482848770916461,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.5444703102111816,0.050000000745058,0.0356630459427833,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.5444703102111816,0.050000000745058,0.0482848770916461,297.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.5444703102111816,0.050000000745058,0.2290426641702652,291.4134216308594,291.1499938964844,287.590576171875,286.8736877441406,294.31988525390625,297.829345703125,291.6088256835937,1.0,0.1505787223577499,0.6076678037643433,0.6076678037643433,0.9922032356262208,1.0,-0.4885679185390472,0.1802609264850616,0.3083069920539856,0.0367111675441265,0.0,0.0,0.0,39.65474319458008,60.0,1146.8824462890625,-0.0,27.128293991088867,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.5436622500419617,0.050000000745058,0.0458585396409034,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.5436622500419617,0.050000000745058,0.0482912510633468,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.5436622500419617,0.050000000745058,0.0356677547097206,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.5436622500419617,0.050000000745058,0.0482912510633468,297.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.5436622500419617,0.050000000745058,0.2290728986263275,291.444580078125,291.1499938964844,287.59136962890625,286.8740539550781,294.2287292480469,297.8287658691406,291.635986328125,1.0,0.1509304195642471,0.6226112246513367,0.6226112246513367,0.9919918775558472,1.0,-0.4886324107646942,0.1841356307268142,0.3044967651367187,0.0405589416623115,0.0,0.0,0.0,39.81713485717773,60.0,1119.0201416015625,-0.0,27.26740455627441,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.939697265625,0.526913046836853,0.050000000745058,0.0459995195269584,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.939697265625,0.526913046836853,0.050000000745058,0.0484397076070308,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.939697265625,0.526913046836853,0.050000000745058,0.0357774049043655,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.939697265625,0.526913046836853,0.050000000745058,0.0484397076070308,297.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.939697265625,0.526913046836853,0.050000000745058,0.2297771126031875,291.95733642578125,291.1499938964844,287.6134338378906,286.88580322265625,293.3938293457031,297.819091796875,292.0373229980469,1.0,0.1589092165231704,1.0,1.0,0.9866530895233154,1.0,-0.4901345372200012,0.2132440507411956,0.2768904864788055,0.0693270191550254,0.0,0.0,0.0,43.592281341552734,60.0,572.6928100585938,-0.0,30.53053092956543,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.939697265625,0.526913046836853,0.050000000745058,0.0459995195269584,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.939697265625,0.526913046836853,0.050000000745058,0.0484397076070308,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.939697265625,0.526913046836853,0.050000000745058,0.0357774049043655,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.939697265625,0.526913046836853,0.050000000745058,0.0484397076070308,297.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.939697265625,0.526913046836853,0.050000000745058,0.2297771126031875,291.95733642578125,291.1499938964844,287.6134338378906,286.88580322265625,293.3938293457031,297.819091796875,292.0373229980469,1.0,0.1589092165231704,1.0,1.0,0.9866530895233154,1.0,-0.4901345372200012,0.2132440507411956,0.2768904864788055,0.0693270191550254,0.0,0.0,0.0,43.592281341552734,60.0,572.6928100585938,-0.0,30.53053092956543,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1827697753906,0.5178151726722717,0.050000000745058,0.0460919998586177,297.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1827697753906,0.5178151726722717,0.050000000745058,0.0485370978713035,297.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1827697753906,0.5178151726722717,0.050000000745058,0.0358493328094482,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1827697753906,0.5178151726722717,0.050000000745058,0.0485370978713035,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1827697753906,0.5178151726722717,0.050000000745058,0.2302390933036804,292.1982421875,291.1499938964844,287.6329650878906,286.8974609375,293.38330078125,297.8159484863281,292.2772521972656,1.0,0.1639198809862136,1.0,1.0,0.9871571660041808,1.0,-0.4911200106143951,0.2137521356344223,0.277367889881134,0.0697209537029266,0.0,0.0,0.0,46.06661987304688,60.0,431.0857238769531,-0.0,32.68564987182617,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.25811767578125,0.5154262781143188,0.050000000745058,0.0461186878383159,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.25811767578125,0.5154262781143188,0.050000000745058,0.0485651977360248,297.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.25811767578125,0.5154262781143188,0.050000000745058,0.0358700901269912,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.25811767578125,0.5154262781143188,0.050000000745058,0.0485651977360248,297.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.25811767578125,0.5154262781143188,0.050000000745058,0.2303723990917205,292.2734375,290.6499938964844,287.6395874023437,286.9015808105469,293.3862609863281,297.81549072265625,292.35028076171875,1.0,0.1653348505496978,1.0,1.0,0.9873163104057312,1.0,-0.4914043843746185,0.2138577103614807,0.2775466740131378,0.069799467921257,0.0,0.0,0.0,46.78065872192383,48.0,401.6944580078125,-0.0,33.30915069580078,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5404052734375,0.5141634941101074,0.050000000745058,0.0461332462728023,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5404052734375,0.5141634941101074,0.050000000745058,0.0485805310308933,297.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5404052734375,0.5141634941101074,0.050000000745058,0.0358814150094985,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5404052734375,0.5141634941101074,0.050000000745058,0.0485805310308933,297.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5404052734375,0.5141634941101074,0.050000000745058,0.2304451316595077,292.5529479980469,290.1499938964844,287.6695861816406,286.92108154296875,293.4008178710937,297.815673828125,292.613525390625,1.0,0.1656116545200348,1.0,1.0,0.987979531288147,1.0,-0.4915598034858703,0.2138519287109375,0.2777079045772552,0.0699524879455566,0.0,0.0,0.0,47.17195892333984,36.0,303.6778564453125,-0.0,33.651065826416016,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5404052734375,0.5141634941101074,0.050000000745058,0.0461332462728023,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5404052734375,0.5141634941101074,0.050000000745058,0.0485805310308933,297.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5404052734375,0.5141634941101074,0.050000000745058,0.0358814150094985,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5404052734375,0.5141634941101074,0.050000000745058,0.0485805310308933,297.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5404052734375,0.5141634941101074,0.050000000745058,0.2304451316595077,292.5529479980469,290.1499938964844,287.6695861816406,286.92108154296875,293.4008178710937,297.815673828125,292.613525390625,1.0,0.1656116545200348,1.0,1.0,0.987979531288147,1.0,-0.4915598034858703,0.2138519287109375,0.2777079045772552,0.0699524879455566,0.0,0.0,0.0,47.17195892333984,36.0,303.6778564453125,-0.0,33.651065826416016,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6570129394531,0.5167415738105774,0.050000000745058,0.0461038574576377,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6570129394531,0.5167415738105774,0.050000000745058,0.0485495813190937,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6570129394531,0.5167415738105774,0.050000000745058,0.0358585529029369,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6570129394531,0.5167415738105774,0.050000000745058,0.0485495813190937,297.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6570129394531,0.5167415738105774,0.050000000745058,0.2302983105182647,292.66796875,290.1499938964844,287.6859436035156,286.9320983886719,293.4092102050781,297.8167419433594,292.72088623046875,1.0,0.1638937592506408,1.0,1.0,0.9883111119270324,1.0,-0.4912467002868652,0.2136796861886978,0.2775670289993286,0.0699632093310356,0.0,0.0,0.0,46.38706588745117,36.0,264.9231262207031,-0.0,32.96524810791016,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7587890625,0.5213201642036438,0.050000000745058,0.0460547469556331,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7587890625,0.5213201642036438,0.050000000745058,0.0484978668391704,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7587890625,0.5213201642036438,0.050000000745058,0.0358203612267971,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7587890625,0.5213201642036438,0.050000000745058,0.0484978668391704,297.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7587890625,0.5213201642036438,0.050000000745058,0.2300530076026916,292.76837158203125,289.6499938964844,287.703125,286.9439697265625,293.4110107421875,297.8182678222656,292.8144836425781,1.0,0.1610991358757019,1.0,1.0,0.9584732055664062,1.0,-0.4907235205173492,0.2138865143060684,0.2768369913101196,0.0704075321555137,0.0,0.0,0.0,45.07505798339844,25.0,230.54698181152344,-0.0,31.820850372314453,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8890380859375,0.5321331024169922,0.050000000745058,0.0459520332515239,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8890380859375,0.5321331024169922,0.050000000745058,0.0483897030353546,297.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8890380859375,0.5321331024169922,0.050000000745058,0.0357404723763465,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8890380859375,0.5321331024169922,0.050000000745058,0.0483897030353546,297.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8890380859375,0.5321331024169922,0.050000000745058,0.2295399308204651,292.89666748046875,289.6499938964844,287.7310485839844,286.9637145996094,293.4059143066406,297.8212280273437,292.9332580566406,1.0,0.1552228331565857,1.0,1.0,0.9126965999603271,1.0,-0.4896291196346283,0.2143725007772445,0.2752566039562225,0.0713372007012367,0.0,0.0,0.0,42.33034133911133,25.0,183.65478515625,-0.0,29.434499740600582,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9228820800781,0.5364653468132019,0.050000000745058,0.0459152199327945,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9228820800781,0.5364653468132019,0.050000000745058,0.0483509376645088,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9228820800781,0.5364653468132019,0.050000000745058,0.0357118360698223,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9228820800781,0.5364653468132019,0.050000000745058,0.0483509376645088,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9228820800781,0.5364653468132019,0.050000000745058,0.2293560355901718,292.92999267578125,289.1499938964844,287.7398986816406,286.97003173828125,293.403076171875,297.8222045898437,292.96405029296875,1.0,0.1530686318874359,1.0,1.0,0.8987972736358643,1.0,-0.4892368614673614,0.2145708799362182,0.2746659815311432,0.0716867819428443,0.0,0.0,0.0,41.34651184082031,25.0,170.89761352539062,-0.0,28.581666946411133,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9896850585937,0.5444900989532471,0.050000000745058,0.0458523295819759,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9896850585937,0.5444900989532471,0.050000000745058,0.048284713178873,297.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9896850585937,0.5444900989532471,0.050000000745058,0.0356629230082035,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9896850585937,0.5444900989532471,0.050000000745058,0.048284713178873,297.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9896850585937,0.5444900989532471,0.050000000745058,0.2290418893098831,292.9957580566406,289.1499938964844,287.76007080078125,286.9846496582031,293.39385986328125,297.82452392578125,293.0246276855469,1.0,0.1495825201272964,1.0,1.0,0.8679704666137695,1.0,-0.4885666072368622,0.2152627557516098,0.2733038663864136,0.0726640745997428,0.0,0.0,0.0,39.66618347167969,25.0,144.69456481933594,-0.0,27.128211975097656,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.04278564453125,0.5515103340148926,0.050000000745058,0.045802105218172,297.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.04278564453125,0.5515103340148926,0.050000000745058,0.0482318215072155,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.04278564453125,0.5515103340148926,0.050000000745058,0.0356238596141338,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.04278564453125,0.5515103340148926,0.050000000745058,0.0482318215072155,297.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.04278564453125,0.5515103340148926,0.050000000745058,0.2287909984588623,293.0479431152344,288.6499938964844,287.7796325683594,286.9989624023437,293.38067626953125,297.8267517089844,293.0724182128906,1.0,0.1466134786605835,1.0,1.0,0.839121401309967,1.0,-0.4880314469337463,0.2162059098482132,0.2718255221843719,0.0738542303442955,0.0,0.0,0.0,38.32450866699219,25.0,122.23665618896484,-0.0,25.97054100036621,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12139892578125,0.565195620059967,0.050000000745058,0.0457144677639007,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12139892578125,0.565195620059967,0.050000000745058,0.0481395348906517,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.12139892578125,0.565195620059967,0.050000000745058,0.0355556979775428,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12139892578125,0.565195620059967,0.050000000745058,0.0481395348906517,297.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12139892578125,0.565195620059967,0.050000000745058,0.2283532321453094,293.1241149902344,288.1499938964844,287.822021484375,287.03045654296875,293.1356506347656,297.8313293457031,293.1330261230469,1.0,0.1412760764360427,1.0,1.0,0.6775364875793457,1.0,-0.4870975613594055,0.2312920689582824,0.255805492401123,0.0893570110201835,0.0,0.0,0.0,35.985595703125,25.0,42.90497970581055,-0.0,23.960344314575195,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12139892578125,0.565195620059967,0.050000000745058,0.0457144677639007,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12139892578125,0.565195620059967,0.050000000745058,0.0481395348906517,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.12139892578125,0.565195620059967,0.050000000745058,0.0355556979775428,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12139892578125,0.565195620059967,0.050000000745058,0.0481395348906517,297.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12139892578125,0.565195620059967,0.050000000745058,0.2283532321453094,293.1241149902344,288.1499938964844,287.822021484375,287.03045654296875,293.1356506347656,297.8313293457031,293.1330261230469,1.0,0.1412760764360427,1.0,1.0,0.6775364875793457,1.0,-0.4870975613594055,0.2312920689582824,0.255805492401123,0.0893570110201835,0.0,0.0,0.0,35.985595703125,25.0,42.90497970581055,-0.0,23.960344314575195,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5776557922363281,0.050000000745058,0.0456440038979053,297.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5776557922363281,0.050000000745058,0.0480653345584869,297.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5776557922363281,0.050000000745058,0.0355008915066719,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5776557922363281,0.050000000745058,0.0480653345584869,297.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5776557922363281,0.050000000745058,0.2280012518167495,293.0932006835937,287.6499938964844,287.8667907714844,287.0642395019531,292.1571350097656,297.8353576660156,293.0551452636719,1.0,0.1368484646081924,1.0,1.0,0.5159515738487244,1.0,-0.4863466620445251,0.2858006358146667,0.2005460411310196,0.1440649926662445,0.0,0.0,0.0,34.111228942871094,25.0,-189.8058013916016,-0.0,22.36137008666992,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5776557922363281,0.050000000745058,0.0456440038979053,297.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5776557922363281,0.050000000745058,0.0480653345584869,297.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5776557922363281,0.050000000745058,0.0355008915066719,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5776557922363281,0.050000000745058,0.0480653345584869,297.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5776557922363281,0.050000000745058,0.2280012518167495,293.0932006835937,287.6499938964844,287.8667907714844,287.0642395019531,292.1571350097656,297.8353576660156,293.0551452636719,1.0,0.1368484646081924,1.0,1.0,0.5159515738487244,1.0,-0.4863466620445251,0.2858006358146667,0.2005460411310196,0.1440649926662445,0.0,0.0,0.0,34.111228942871094,25.0,-189.8058013916016,-0.0,22.36137008666992,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.996337890625,0.6511707305908203,0.050000000745058,0.0453385412693023,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.996337890625,0.6511707305908203,0.050000000745058,0.0477436669170856,297.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.996337890625,0.6511707305908203,0.050000000745058,0.0352633073925972,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.996337890625,0.6511707305908203,0.050000000745058,0.0477436669170856,297.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9887390136719,0.7602119445800781,0.1435156613588333,0.3595443069934845,292.9791564941406,287.6499938964844,287.8899841308594,287.0819091796875,291.243408203125,297.836669921875,292.8915100097656,1.0,0.1365986317396164,1.0,1.0,0.4351590871810913,1.0,-0.6424673795700073,0.4371989965438843,0.2052684128284454,0.2535858452320099,0.0,0.0,0.0,27.15171241760254,25.0,-443.89599609375,-0.0,28.392139434814453,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6897888183594,0.7105770707130432,0.050000000745058,0.0452198609709739,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6897888183594,0.7105770707130432,0.050000000745058,0.0476186908781528,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6897888183594,0.7105770707130432,0.050000000745058,0.0351710021495819,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6897888183594,0.7105770707130432,0.050000000745058,0.0476186908781528,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6322021484375,0.8647032976150513,0.1460276693105697,0.4136847257614136,292.6225891113281,287.1499938964844,287.9136657714844,287.1000366210937,290.18414306640625,297.8217468261719,292.4639587402344,1.0,0.1373748183250427,1.0,1.0,0.3481272757053375,1.0,-0.7072103023529053,0.5571454167366028,0.1500649005174636,0.3626061081886291,0.0,0.0,0.0,24.61943244934082,43.0,-898.1068725585938,-0.0,31.72420120239257,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8332824707031,0.8630094528198242,0.1378411203622818,0.0818030461668968,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.931396484375,0.7121052742004395,0.050000000745058,0.0476161129772663,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.931396484375,0.7121052742004395,0.1344064623117447,0.0351690985262393,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.931396484375,0.7121052742004395,0.050000000745058,0.0476161129772663,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.8630094528198242,0.1497474461793899,0.4086231589317322,291.8326721191406,287.1499938964844,287.9508361816406,287.1286926269531,288.88104248046875,297.793701171875,291.6452941894531,1.0,0.1433970481157302,1.0,1.0,0.2146054655313491,1.0,-0.7436875700950623,0.6802645325660706,0.0634230151772499,0.4773010313510895,0.0,0.0,0.0,24.90620994567871,43.0,-1337.0074462890625,-0.0,36.05834579467773,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870666503906,0.8583545684814453,0.138011023402214,0.0790607780218124,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6698303222656,0.7162324786186218,0.050000000745058,0.0476095341145992,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8845696449279785,0.1350655108690261,0.0672531574964523,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6698303222656,0.7162324786186218,0.050000000745058,0.0476095341145992,297.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888977050781,0.8583545684814453,0.1507297158241272,0.3949249386787414,291.5660400390625,286.6499938964844,287.9623107910156,287.1375732421875,288.6365966796875,297.7846069335937,291.3807983398437,1.0,0.1462274193763733,1.0,1.0,0.1740636378526687,1.0,-0.7637652158737183,0.7164749503135681,0.0472902283072471,0.5093954801559448,0.0,0.0,0.0,24.936899185180664,63.0,-1405.543212890625,-0.0,38.32867050170898,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
