time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378540,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8953552246094,0.8558092713356018,0.1385012567043304,0.0775858834385871,297.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86773681640625,0.9698274731636048,0.1317389458417892,0.1161723881959915,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.8558092713356018,0.1346096098423004,0.0603445768356323,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754943847656,0.7184597253799438,0.1258729845285415,0.0476057715713977,297.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8957824707031,0.8558092713356018,0.1531698703765869,0.3875575661659241,290.86248779296875,286.6499938964844,287.9926147460937,287.1610717773437,288.0280456542969,297.7601318359375,290.6850891113281,1.0,0.1561339646577835,1.0,1.0,0.0684196352958679,1.0,-0.8271352052688599,0.826021671295166,0.0011135290842503,0.606032133102417,0.0,0.0,0.0,25.48966217041016,63.0,-1525.54736328125,-0.0,47.057464599609375,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.42852783203125,0.859617292881012,0.1386034339666366,0.0797978863120079,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284973144531,0.859617292881012,0.1316455453634262,0.0840310156345367,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.427734375,0.859617292881012,0.1347552686929702,0.0620650202035903,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41754150390625,0.9327855706214904,0.1255481988191604,0.1058698520064354,297.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4286499023437,0.859617292881012,0.1543609499931335,0.3986069560050964,290.3946838378906,286.1499938964844,288.01251220703125,287.1765441894531,288.0095520019531,297.74176025390625,290.2434997558594,1.0,0.1642632335424423,1.0,1.0,0.0,1.0,-0.8764595985412598,0.8764581084251404,1.500666940046358e-06,0.6469258666038513,0.0,0.0,0.0,26.14494514465332,83.0,-1479.140869140625,-0.0,55.037574768066406,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6539001464844,0.871376633644104,0.1379081904888153,0.0868880674242973,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6356811523437,0.9723511934280396,0.1298417001962661,0.1242160871624946,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6497497558594,0.9196997880935668,0.1344104260206222,0.078822374343872,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6388854980469,0.9494445323944092,0.1208777576684951,0.1159378141164779,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6539001464844,0.871376633644104,0.1557436138391494,0.4340238869190216,289.629638671875,286.1499938964844,288.0556030273437,287.2101745605469,288.0527038574219,297.6936340332031,289.5387268066406,1.0,0.1860525608062744,1.0,1.0,0.0,1.0,-1.007602572441101,1.007601618766785,9.317233207184472e-07,0.7530432939529419,0.0,0.0,0.0,28.086971282958984,83.0,-1184.2095947265625,-0.0,80.81134033203125,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5342712402344,0.874213695526123,0.1376166492700576,0.0886432081460952,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5185546875,0.967436671257019,0.1290298253297805,0.1235701143741607,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5195617675781,0.9772201180458068,0.1335013508796692,0.0941952317953109,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.52154541015625,0.9434345960617064,0.1201061457395553,0.1151734963059425,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.534423828125,0.8741555213928223,0.1558251231908798,0.442703902721405,289.5115051269531,286.1499938964844,288.0639038085937,287.2166442871094,288.0610656738281,297.6831359863281,289.4283142089844,1.0,0.1908634901046753,1.0,1.0,0.0,1.0,-1.036343693733215,1.036342740058899,9.746350997374975e-07,0.7764567136764526,0.0,0.0,0.0,28.55196189880371,103.0,-1125.5313720703125,-0.0,87.45191192626953,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0033569335937,0.9405179023742676,0.1308267563581466,0.1198401749134063,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0059814453125,0.9225701689720154,0.1255766153335571,0.1200790405273437,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00506591796875,0.9320130944252014,0.1285796165466308,0.0910401046276092,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0085144042969,0.898445188999176,0.1167171150445938,0.1117068901658058,297.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0077514648437,0.915841579437256,0.1545922756195068,0.5588921904563904,288.996337890625,286.1499938964844,288.1080322265625,287.251220703125,288.1055603027344,297.6156005859375,288.94647216796875,1.0,0.2194083929061889,1.0,1.0,0.0,1.0,-1.2019330263137815,1.2019318342208862,1.245773205482692e-06,0.909632921218872,0.0,0.0,0.0,31.922683715820312,103.0,-827.7304077148438,-0.0,133.63035583496094,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.92901611328125,0.936893880367279,0.1297180503606796,0.1186775267124176,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9305419921875,0.9208387732505798,0.1250555217266082,0.1195359081029892,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.92974853515625,0.9296942949295044,0.1278779357671737,0.0904871374368667,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.8968331813812256,0.1161737814545631,0.1111589968204498,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9300537109375,0.9364201426506042,0.1538930535316467,0.592042088508606,288.9208068847656,286.1499938964844,288.1162109375,287.2576599121094,288.11383056640625,297.5992431640625,288.8760681152344,1.0,0.2253032028675079,1.0,1.0,0.0,1.0,-1.238314867019653,1.2383135557174685,1.3113187833369011e-06,0.9388638138771056,0.0,0.0,0.0,32.46312713623047,123.0,-776.9597778320312,-0.0,145.0868377685547,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7237548828125,0.8787156343460083,0.1266500353813171,0.1156171485781669,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245483398437,0.8696064352989197,0.123481199145317,0.1180514469742775,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7240295410156,0.8756085634231567,0.1257995367050171,0.088990144431591,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7264404296875,0.8486217856407166,0.1144582107663154,0.1095930263400077,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7201538085937,0.9352068901062012,0.1506236791610717,0.685994029045105,288.7154846191406,286.1499938964844,288.14263916015625,287.27838134765625,288.14044189453125,297.5380859375,288.6854858398437,1.0,0.2449652850627899,1.0,1.0,0.0,1.0,-1.3420778512954712,1.342076301574707,1.511861910330481e-06,1.023440957069397,0.0,0.0,0.0,36.3297119140625,123.0,-621.35400390625,-0.0,186.5511016845703,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.7392587065696716,0.1239412873983383,0.1135746017098426,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.59210205078125,0.7344862222671509,0.1218784525990486,0.1171273067593574,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5918273925781,0.7383195161819458,0.1237523108720779,0.0879756361246109,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59326171875,0.7171770334243774,0.1126119941473007,0.1084867566823959,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5895080566406,0.7818564176559448,0.1471625417470932,0.6730391383171082,288.5867004394531,286.1499938964844,288.169189453125,287.2992248535156,288.1669616699219,297.4771423339844,288.5677795410156,1.0,0.2619276046752929,1.0,1.0,0.0,1.0,-1.3204256296157837,1.320424199104309,1.468798018322559e-06,1.006178617477417,0.0,0.0,0.0,51.04985427856445,111.0,-460.9737243652344,-0.0,212.2738800048828,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.441162109375,0.659944474697113,0.1199744790792465,0.110325813293457,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.44122314453125,0.6582685708999634,0.119381159543991,0.1153170764446258,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.441162109375,0.6607297658920288,0.1205597668886184,0.0861070752143859,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.44189453125,0.6403753161430359,0.1094448566436767,0.1060937494039535,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4400329589844,0.7004479169845581,0.1424238830804824,0.6524474620819092,288.43853759765625,286.25,288.2225341796875,287.34112548828125,288.22021484375,297.3885803222656,288.4288330078125,1.0,0.2812536060810089,1.0,1.0,0.0,1.0,-1.284512996673584,1.2845115661621094,1.3988800446895766e-06,0.9772096872329712,0.0,0.0,0.0,70.40211486816406,99.0,-240.14263916015625,-0.0,241.9461669921875,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.441162109375,0.659944474697113,0.1199744790792465,0.110325813293457,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.44122314453125,0.6582685708999634,0.119381159543991,0.1153170764446258,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.441162109375,0.6607297658920288,0.1205597668886184,0.0861070752143859,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.44189453125,0.6403753161430359,0.1094448566436767,0.1060937494039535,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4400329589844,0.7004479169845581,0.1424238830804824,0.6524474620819092,288.43853759765625,286.25,288.2225341796875,287.34112548828125,288.22021484375,297.3885803222656,288.4288330078125,1.0,0.2812536060810089,1.0,1.0,0.0,1.0,-1.284512996673584,1.2845115661621094,1.3988800446895766e-06,0.9772096872329712,0.0,0.0,0.0,70.40211486816406,99.0,-240.14263916015625,-0.0,241.9461669921875,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.370361328125,0.6336426138877869,0.1175895407795906,0.1082386597990989,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.370361328125,0.6338093876838684,0.117890864610672,0.1140759736299514,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.370361328125,0.6351390480995178,0.1185842528939247,0.0848187953233718,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.6157642006874084,0.1071967035531997,0.1041471064090728,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.369873046875,0.6702926158905029,0.1397217065095901,0.6402148008346558,288.3692626953125,286.3500061035156,288.27593994140625,287.383056640625,288.2735595703125,297.3314819335937,288.3652648925781,1.0,0.2900835275650024,1.0,1.0,0.0,1.0,-1.261945724487305,1.2619444131851196,1.356045572720177e-06,0.9589491486549376,0.0,0.0,0.0,80.2209243774414,87.0,-111.65564727783205,-0.0,254.6434783935547,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.370361328125,0.6336426138877869,0.1175895407795906,0.1082386597990989,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.370361328125,0.6338093876838684,0.117890864610672,0.1140759736299514,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.370361328125,0.6351390480995178,0.1185842528939247,0.0848187953233718,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.6157642006874084,0.1071967035531997,0.1041471064090728,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.369873046875,0.6702926158905029,0.1397217065095901,0.6402148008346558,288.3692626953125,286.3500061035156,288.27593994140625,287.383056640625,288.2735595703125,297.3314819335937,288.3652648925781,1.0,0.2900835275650024,1.0,1.0,0.0,1.0,-1.261945724487305,1.2619444131851196,1.356045572720177e-06,0.9589491486549376,0.0,0.0,0.0,80.2209243774414,87.0,-111.65564727783205,-0.0,254.6434783935547,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.62571120262146,0.1162907853722572,0.1069700866937637,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6269763708114624,0.1172038465738296,0.1133734062314033,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6276608109474182,0.1175369173288345,0.084029734134674,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.6067799925804138,0.1057550981640815,0.1027261838316917,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.6611553430557251,0.1383047252893448,0.6331708431243896,288.3480529785156,286.45001220703125,288.3291015625,287.4247436523437,288.32672119140625,297.2944030761719,288.34765625,1.0,0.2917220890522003,1.0,1.0,0.0,1.0,-1.2484683990478516,1.2484670877456665,1.3308555253388477e-06,0.948009729385376,0.0,0.0,0.0,83.1548843383789,75.0,-36.14276885986328,-0.0,255.7476348876953,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.62571120262146,0.1162907853722572,0.1069700866937637,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6269763708114624,0.1172038465738296,0.1133734062314033,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6276608109474182,0.1175369173288345,0.084029734134674,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.6067799925804138,0.1057550981640815,0.1027261838316917,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.6611553430557251,0.1383047252893448,0.6331708431243896,288.3480529785156,286.45001220703125,288.3291015625,287.4247436523437,288.32672119140625,297.2944030761719,288.34765625,1.0,0.2917220890522003,1.0,1.0,0.0,1.0,-1.2484683990478516,1.2484670877456665,1.3308555253388477e-06,0.948009729385376,0.0,0.0,0.0,83.1548843383789,75.0,-36.14276885986328,-0.0,255.7476348876953,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.6273927092552185,0.1157095581293106,0.1062383577227592,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.6294897198677063,0.1170912161469459,0.113074317574501,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.6296799182891846,0.1171376258134841,0.0835970267653465,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.6080339550971985,0.104922242462635,0.1017364785075187,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.6632882356643677,0.1377002596855163,0.6293272972106934,288.3560791015625,286.54998779296875,288.3817749023437,287.46588134765625,288.3794250488281,297.2701110839844,288.3579406738281,1.0,0.2884882092475891,1.0,1.0,0.0,1.0,-1.240907907485962,1.2409065961837769,1.3168355508241802e-06,0.9418424963951112,0.0,0.0,0.0,81.3118896484375,63.0,8.405115127563477,-0.0,248.97555541992188,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.6273927092552185,0.1157095581293106,0.1062383577227592,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.6294897198677063,0.1170912161469459,0.113074317574501,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.6296799182891846,0.1171376258134841,0.0835970267653465,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.6080339550971985,0.104922242462635,0.1017364785075187,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.6632882356643677,0.1377002596855163,0.6293272972106934,288.3560791015625,286.54998779296875,288.3817749023437,287.46588134765625,288.3794250488281,297.2701110839844,288.3579406738281,1.0,0.2884882092475891,1.0,1.0,0.0,1.0,-1.240907907485962,1.2409065961837769,1.3168355508241802e-06,0.9418424963951112,0.0,0.0,0.0,81.3118896484375,63.0,8.405115127563477,-0.0,248.97555541992188,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666076660156,0.6309062242507935,0.1156082972884178,0.1060137972235679,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666381835937,0.6333772540092468,0.1171925216913223,0.1130383536219596,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666381835937,0.6333527565002441,0.1171142533421516,0.0834794417023658,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3664245605469,0.6115701794624329,0.1046786308288574,0.1013693064451217,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36688232421875,0.6674937605857849,0.1376051008701324,0.6282118558883667,288.36724853515625,286.54998779296875,288.4078063964844,287.4861755371094,288.4054870605469,297.2612609863281,288.3698425292969,1.0,0.2855395376682281,1.0,1.0,0.0,1.0,-1.2386735677719116,1.2386722564697266,1.3127003057888942e-06,0.9400070309638976,0.0,0.0,0.0,79.12033081054688,63.0,23.19876289367676,-0.0,243.51690673828125,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3809509277344,0.6360226273536682,0.1156024038791656,0.1058606281876564,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3809814453125,0.6388794779777527,0.1173745691776275,0.1130617186427116,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3809814453125,0.6386492848396301,0.1171801760792732,0.0834126099944114,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.6166066527366638,0.1045256853103637,0.1010710150003433,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3812866210937,0.6736091375350952,0.1376105844974517,0.6274867057800293,288.3817443847656,286.6499938964844,288.4336242675781,287.5061950683594,288.4313049316406,297.2540283203125,288.3849182128906,1.0,0.2818942070007324,1.0,1.0,0.0,1.0,-1.2372084856033323,1.2372071743011477,1.3099845546094002e-06,0.9387930035591124,0.0,0.0,0.0,76.30059814453125,51.0,34.4802360534668,-0.0,237.03700256347656,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4166259765625,0.6514727473258972,0.1158104389905929,0.1057200878858566,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.41668701171875,0.6552218198776245,0.1179264783859252,0.1132486909627914,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4166564941406,0.6545647978782654,0.1175168082118034,0.0833966434001922,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4163513183594,0.6306697726249695,0.1044341921806335,0.1006411239504814,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.41705322265625,0.6916596293449402,0.1378433555364608,0.6268959045410156,288.4176330566406,286.75,288.4844055175781,287.5454406738281,288.4821472167969,297.24322509765625,288.42156982421875,1.0,0.2729202210903168,1.0,1.0,0.0,1.0,-1.2360190153121948,1.2360177040100098,1.307752881984925e-06,0.937772572040558,0.0,0.0,0.0,69.26741027832031,39.0,49.47319793701172,-0.0,221.8101043701172,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4166259765625,0.6514727473258972,0.1158104389905929,0.1057200878858566,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.41668701171875,0.6552218198776245,0.1179264783859252,0.1132486909627914,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4166564941406,0.6545647978782654,0.1175168082118034,0.0833966434001922,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4163513183594,0.6306697726249695,0.1044341921806335,0.1006411239504814,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.41705322265625,0.6916596293449402,0.1378433555364608,0.6268959045410156,288.4176330566406,286.75,288.4844055175781,287.5454406738281,288.4821472167969,297.24322509765625,288.42156982421875,1.0,0.2729202210903168,1.0,1.0,0.0,1.0,-1.2360190153121948,1.2360177040100098,1.307752881984925e-06,0.937772572040558,0.0,0.0,0.0,69.26741027832031,39.0,49.47319793701172,-0.0,221.8101043701172,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4580993652344,0.6760400533676147,0.1162349581718444,0.1057450249791145,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4581298828125,0.6807950139045715,0.1186624765396118,0.1135769635438919,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4581298828125,0.6796651482582092,0.1180515140295028,0.0834962800145149,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.457763671875,0.6522480249404907,0.1045577526092529,0.1003828421235084,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45855712890625,0.7178489565849304,0.138277992606163,0.6270885467529297,288.4591979980469,286.8500061035156,288.5337829589844,287.58331298828125,288.5316162109375,297.2357788085937,288.4635314941406,1.0,0.2621673047542572,1.0,1.0,0.0,1.0,-1.2364832162857056,1.2364819049835205,1.3085561931802658e-06,0.9380911588668824,0.0,0.0,0.0,60.9620361328125,27.0,57.67795944213867,-0.0,204.5005645751953,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4580993652344,0.6760400533676147,0.1162349581718444,0.1057450249791145,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4581298828125,0.6807950139045715,0.1186624765396118,0.1135769635438919,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4581298828125,0.6796651482582092,0.1180515140295028,0.0834962800145149,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.457763671875,0.6522480249404907,0.1045577526092529,0.1003828421235084,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45855712890625,0.7178489565849304,0.138277992606163,0.6270885467529297,288.4591979980469,286.8500061035156,288.5337829589844,287.58331298828125,288.5316162109375,297.2357788085937,288.4635314941406,1.0,0.2621673047542572,1.0,1.0,0.0,1.0,-1.2364832162857056,1.2364819049835205,1.3085561931802658e-06,0.9380911588668824,0.0,0.0,0.0,60.9620361328125,27.0,57.67795944213867,-0.0,204.5005645751953,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.498779296875,0.7101026177406311,0.116763137280941,0.1058755218982696,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49884033203125,0.7153248190879822,0.1194516941905021,0.1139675378799438,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49884033203125,0.7138857841491699,0.1186646744608879,0.0836602076888084,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4984130859375,0.6838858723640442,0.1048091724514961,0.1002585291862487,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.499267578125,0.7495526075363159,0.1387890130281448,0.6276981830596924,288.4999389648437,286.8500061035156,288.5777893066406,287.6166687011719,288.5756530761719,297.2308959960937,288.5044250488281,1.0,0.2510294914245605,1.0,1.0,0.0,1.0,-1.237887620925903,1.2378863096237185,1.3110918644088088e-06,0.939177393913269,0.0,0.0,0.0,52.61495208740234,27.0,61.464298248291016,-0.0,187.39659118652344,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5023803710937,0.7135874629020691,0.1168140619993209,0.1058908477425575,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.50244140625,0.7187201976776123,0.1195242181420326,0.1140046343207359,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.50244140625,0.7172824144363403,0.1187222301959991,0.0836770310997963,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50201416015625,0.6873878240585327,0.1048360243439674,0.1002519056200981,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5028686523437,0.7530567049980164,0.1388369351625442,0.6277647614479065,288.5035400390625,286.95001220703125,288.5815124511719,287.6195068359375,288.57940673828125,297.23052978515625,288.5080261230469,1.0,0.2500120401382446,1.0,1.0,0.0,1.0,-1.2380427122116089,1.2380414009094238,1.3113733530190077e-06,0.939298689365387,0.0,0.0,0.0,51.86635208129883,25.0,61.67122650146485,-0.0,185.8701934814453,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.547607421875,0.7527011632919312,0.1175001710653305,0.106212593615055,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476989746094,0.7586635947227478,0.1204684674739837,0.114593006670475,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54766845703125,0.7567359805107117,0.1194828599691391,0.0839821770787239,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5472412109375,0.7274721264839172,0.1052235066890716,0.1003074347972869,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481262207031,0.7971394658088684,0.13946533203125,0.6291558742523193,288.5487670898437,287.04998779296875,288.6272888183594,287.6537780761719,288.6252746582031,297.2266540527344,288.55328369140625,1.0,0.2405176609754562,1.0,1.0,0.0,1.0,-1.2412370443344116,1.2412357330322266,1.3171988939575383e-06,0.9418224692344666,0.0,0.0,0.0,44.6263542175293,25.0,63.00055694580078,-0.0,171.61941528320312,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.547607421875,0.7527011632919312,0.1175001710653305,0.106212593615055,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476989746094,0.7586635947227478,0.1204684674739837,0.114593006670475,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54766845703125,0.7567359805107117,0.1194828599691391,0.0839821770787239,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5472412109375,0.7274721264839172,0.1052235066890716,0.1003074347972869,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481262207031,0.7971394658088684,0.13946533203125,0.6291558742523193,288.5487670898437,287.04998779296875,288.6272888183594,287.6537780761719,288.6252746582031,297.2266540527344,288.55328369140625,1.0,0.2405176609754562,1.0,1.0,0.0,1.0,-1.2412370443344116,1.2412357330322266,1.3171988939575383e-06,0.9418224692344666,0.0,0.0,0.0,44.6263542175293,25.0,63.00055694580078,-0.0,171.61941528320312,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5701904296875,0.7748240828514099,0.1178693100810051,0.1064285561442375,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5702819824219,0.7815000414848328,0.1209588721394538,0.1149375960230827,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5702514648437,0.7792373299598694,0.1198837384581565,0.0841736122965812,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56982421875,0.7472653985023499,0.1054453402757644,0.100394919514656,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5706787109375,0.8203614950180054,0.1397909075021743,0.630061686038971,288.57135009765625,287.04998779296875,288.6493530273437,287.67010498046875,288.6473999023437,297.2250366210937,288.5758056640625,1.0,0.2367873191833496,1.0,1.0,0.0,1.0,-1.243331789970398,1.243330478668213,1.321037871093722e-06,0.9434885382652284,0.0,0.0,0.0,41.76811218261719,25.0,62.972415924072266,-0.0,166.231201171875,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59259033203125,0.7989420294761658,0.1182511150836944,0.1066724434494972,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5926513671875,0.8061243295669556,0.1214566901326179,0.1153066828846931,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5926208496094,0.8035908341407776,0.1202936470508575,0.0843842327594757,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922241210937,0.7692161798477173,0.10568118840456,0.1005131155252456,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59307861328125,0.8434759378433228,0.1401186436414718,0.6310611367225647,288.5937194824219,287.1499938964844,288.6708374023437,287.68585205078125,288.6689453125,297.2235107421875,288.5981140136719,1.0,0.2336025685071945,1.0,1.0,0.0,1.0,-1.245661735534668,1.245660424232483,1.3253209090180462e-06,0.9453465342521667,0.0,0.0,0.0,39.31644821166992,25.0,62.58919906616211,-0.0,161.75819396972656,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6363830566406,0.8492431044578552,0.1190449297428131,0.1072250083088874,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.636474609375,0.856941282749176,0.1224665641784668,0.1160979941487312,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6364440917969,0.8539923429489136,0.1211326718330383,0.0848481655120849,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6360168457031,0.8195850253105164,0.106186419725418,0.1008211597800254,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6368713378906,0.898338258266449,0.1407707929611206,0.6332367062568665,288.6374816894531,287.25,288.7118225097656,287.7154235839844,288.7100524902344,297.22076416015625,288.6417236328125,1.0,0.2285944372415542,1.0,1.0,0.0,1.0,-1.2508127689361572,1.2508114576339722,1.3348306993066217e-06,0.9494641423225404,0.0,0.0,0.0,35.35860824584961,25.0,60.96749877929688,-0.0,154.92066955566406,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6363830566406,0.8492431044578552,0.1190449297428131,0.1072250083088874,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.636474609375,0.856941282749176,0.1224665641784668,0.1160979941487312,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6364440917969,0.8539923429489136,0.1211326718330383,0.0848481655120849,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6360168457031,0.8195850253105164,0.106186419725418,0.1008211597800254,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6368713378906,0.898338258266449,0.1407707929611206,0.6332367062568665,288.6374816894531,287.25,288.7118225097656,287.7154235839844,288.7100524902344,297.22076416015625,288.6417236328125,1.0,0.2285944372415542,1.0,1.0,0.0,1.0,-1.2508127689361572,1.2508114576339722,1.3348306993066217e-06,0.9494641423225404,0.0,0.0,0.0,35.35860824584961,25.0,60.96749877929688,-0.0,154.92066955566406,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.67840576171875,0.9133906960487366,0.119870439171791,0.1078447178006172,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.678466796875,0.9237326383590698,0.1234874129295349,0.1169402003288269,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6784362792969,0.9195004105567932,0.1219903454184532,0.0853548571467399,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67803955078125,0.8774754405021667,0.106726735830307,0.1012033149600029,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788330078125,0.9709417819976808,0.1414077132940292,0.6355395317077637,288.6794128417969,287.3500061035156,288.75,287.7422180175781,288.7483825683594,297.2182922363281,288.6834411621094,1.0,0.2250282168388366,1.0,1.0,0.0,1.0,-1.2563868761062622,1.2563855648040771,1.3451824543153634e-06,0.953931212425232,0.0,0.0,0.0,32.379398345947266,25.0,58.44919967651367,-0.0,150.24461364746094,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.67840576171875,0.9133906960487366,0.119870439171791,0.1078447178006172,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.678466796875,0.9237326383590698,0.1234874129295349,0.1169402003288269,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6784362792969,0.9195004105567932,0.1219903454184532,0.0853548571467399,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67803955078125,0.8774754405021667,0.106726735830307,0.1012033149600029,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788330078125,0.9709417819976808,0.1414077132940292,0.6355395317077637,288.6794128417969,287.3500061035156,288.75,287.7422180175781,288.7483825683594,297.2182922363281,288.6834411621094,1.0,0.2250282168388366,1.0,1.0,0.0,1.0,-1.2563868761062622,1.2563855648040771,1.3451824543153634e-06,0.953931212425232,0.0,0.0,0.0,32.379398345947266,25.0,58.44919967651367,-0.0,150.24461364746094,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7184143066406,0.927689254283905,0.1206970661878585,0.1085732355713844,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7184753417969,0.9387332797050476,0.1244874000549316,0.1178768724203109,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71844482421875,0.934022068977356,0.1228320375084877,0.0859356820583343,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.71807861328125,0.8890525102615356,0.107265718281269,0.1016994789242744,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.71875,0.973112940788269,0.1422753036022186,0.618895411491394,288.7193298339844,287.45001220703125,288.7866516113281,287.7675476074219,288.7850341796875,297.2183532714844,288.7230834960937,1.0,0.2217946797609329,1.0,1.0,0.0,1.0,-1.2399344444274902,1.2399331331253052,1.3148456901035388e-06,0.940822184085846,0.0,0.0,0.0,31.7480583190918,25.0,55.55359649658203,-0.0,144.01426696777344,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7184143066406,0.927689254283905,0.1206970661878585,0.1085732355713844,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7184753417969,0.9387332797050476,0.1244874000549316,0.1178768724203109,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71844482421875,0.934022068977356,0.1228320375084877,0.0859356820583343,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.71807861328125,0.8890525102615356,0.107265718281269,0.1016994789242744,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.71875,0.973112940788269,0.1422753036022186,0.618895411491394,288.7193298339844,287.45001220703125,288.7866516113281,287.7675476074219,288.7850341796875,297.2183532714844,288.7230834960937,1.0,0.2217946797609329,1.0,1.0,0.0,1.0,-1.2399344444274902,1.2399331331253052,1.3148456901035388e-06,0.940822184085846,0.0,0.0,0.0,31.7480583190918,25.0,55.55359649658203,-0.0,144.01426696777344,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75634765625,0.9283527731895448,0.1215515509247779,0.1093353405594825,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75640869140625,0.939768373966217,0.1254932880401611,0.1188278570771217,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7563781738281,0.934634268283844,0.1236774027347564,0.086526483297348,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560119628906,0.8890834450721741,0.1078428626060485,0.1022360101342201,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565612792969,0.9611179232597352,0.1437351703643798,0.5992912650108337,288.7572021484375,287.54998779296875,288.8233337402344,287.7928466796875,288.8216552734375,297.2236328125,288.7608947753906,1.0,0.2186246812343597,1.0,1.0,0.0,1.0,-1.2196002006530762,1.2195988893508911,1.2778422160408809e-06,0.9244502186775208,0.0,0.0,0.0,31.502286911010746,25.0,53.34655380249024,-0.0,137.6890869140625,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
