time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380640,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75634765625,0.9283527731895448,0.1215515509247779,0.1093353405594825,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75640869140625,0.939768373966217,0.1254932880401611,0.1188278570771217,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7563781738281,0.934634268283844,0.1236774027347564,0.086526483297348,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560119628906,0.8890834450721741,0.1078428626060485,0.1022360101342201,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565612792969,0.9611179232597352,0.1437351703643798,0.5992912650108337,288.7572021484375,287.54998779296875,288.8233337402344,287.7928466796875,288.8216552734375,297.2236328125,288.7608947753906,1.0,0.2186246812343597,1.0,1.0,0.0,1.0,-1.2196002006530762,1.2195988893508911,1.2778422160408809e-06,0.9244502186775208,0.0,0.0,0.0,31.502286911010746,25.0,53.34655380249024,-0.0,137.6890869140625,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.928280472755432,0.1219948157668113,0.1097297593951225,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7750244140625,0.939853012561798,0.1260010153055191,0.1193084046244621,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77496337890625,0.9345077872276306,0.1241065487265586,0.0868256166577339,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7746276855469,0.8887804746627808,0.108151689171791,0.1025233194231987,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7751159667969,0.9542106986045836,0.1446549892425537,0.5894394516944885,288.7757568359375,287.54998779296875,288.8416748046875,287.80548095703125,288.8399658203125,297.2281188964844,288.7794494628906,1.0,0.2170777469873428,1.0,1.0,0.0,1.0,-1.2095286846160889,1.2095273733139038,1.259768055206223e-06,0.9163349270820618,0.0,0.0,0.0,31.39671516418457,25.0,52.5864372253418,-0.0,134.64772033691406,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933654785156,0.9280122518539428,0.1224514171481132,0.1101356074213981,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79345703125,0.9397122263908386,0.1265106946229934,0.119791604578495,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933959960937,0.9341681599617004,0.1245438531041145,0.0871296152472496,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79302978515625,0.8883243799209595,0.1084763407707214,0.102824680507183,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7934875488281,0.9467782974243164,0.1456826478242874,0.579596757888794,288.7941589355469,287.6499938964844,288.8599853515625,287.8180847167969,288.8583068847656,297.2333984375,288.7978515625,1.0,0.2155529856681823,1.0,1.0,0.0,1.0,-1.1995078325271606,1.1995065212249756,1.24195162243268e-06,0.9082574844360352,0.0,0.0,0.0,31.300678253173828,28.0,51.99229049682617,-0.0,131.68533325195312,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82977294921875,0.9269899725914,0.1234187930822372,0.1109921932220459,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8298645019531,0.9388341307640076,0.1275462210178375,0.1207702904939651,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.829833984375,0.9329655170440674,0.1254626810550689,0.0877640023827552,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8294677734375,0.8870494365692139,0.1091888546943664,0.1034830063581466,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.829833984375,0.9348325729370116,0.1479408740997314,0.5665703415870667,288.8305358886719,287.75,288.89666748046875,287.84332275390625,288.8949584960937,297.2451477050781,288.8342590332031,1.0,0.2139752507209777,1.0,1.0,0.0,1.0,-1.18761944770813,1.1876182556152344,1.2209776514282566e-06,0.8986067175865173,0.0,0.0,0.0,31.249326705932617,31.0,51.22875213623047,-0.0,128.35577392578125,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82977294921875,0.9269899725914,0.1234187930822372,0.1109921932220459,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8298645019531,0.9388341307640076,0.1275462210178375,0.1207702904939651,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.829833984375,0.9329655170440674,0.1254626810550689,0.0877640023827552,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8294677734375,0.8870494365692139,0.1091888546943664,0.1034830063581466,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.829833984375,0.9348325729370116,0.1479408740997314,0.5665703415870667,288.8305358886719,287.75,288.89666748046875,287.84332275390625,288.8949584960937,297.2451477050781,288.8342590332031,1.0,0.2139752507209777,1.0,1.0,0.0,1.0,-1.18761944770813,1.1876182556152344,1.2209776514282566e-06,0.8986067175865173,0.0,0.0,0.0,31.249326705932617,31.0,51.22875213623047,-0.0,128.35577392578125,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8662109375,0.9258629083633424,0.1244518756866455,0.1119109392166137,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86627197265625,0.9377235174179076,0.1286119818687439,0.1217750310897827,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8662414550781,0.9316359758377076,0.1264428943395614,0.0884419679641723,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658752441406,0.8857393860816956,0.1099734827876091,0.1042147278785705,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8662109375,0.9270423054695128,0.1502265483140945,0.5608474612236023,288.8669128417969,287.8500061035156,288.9333190917969,287.8685302734375,288.9316101074219,297.2558288574219,288.8707275390625,1.0,0.2138148248195648,1.0,1.0,0.0,1.0,-1.1847496032714844,1.1847484111785889,1.2159248399257194e-06,0.8962459564208984,0.0,0.0,0.0,31.341014862060547,34.0,51.00275421142578,-0.0,127.77073669433594,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8662109375,0.9258629083633424,0.1244518756866455,0.1119109392166137,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86627197265625,0.9377235174179076,0.1286119818687439,0.1217750310897827,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8662414550781,0.9316359758377076,0.1264428943395614,0.0884419679641723,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658752441406,0.8857393860816956,0.1099734827876091,0.1042147278785705,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8662109375,0.9270423054695128,0.1502265483140945,0.5608474612236023,288.8669128417969,287.8500061035156,288.9333190917969,287.8685302734375,288.9316101074219,297.2558288574219,288.8707275390625,1.0,0.2138148248195648,1.0,1.0,0.0,1.0,-1.1847496032714844,1.1847484111785889,1.2159248399257194e-06,0.8962459564208984,0.0,0.0,0.0,31.341014862060547,34.0,51.00275421142578,-0.0,127.77073669433594,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9027709960937,0.924965500831604,0.1255299746990203,0.1128754094243049,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9028625488281,0.9367911219596864,0.1297129690647125,0.1228130832314491,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9028015136719,0.930535852909088,0.1274686455726623,0.0891553610563278,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9024658203125,0.8846513628959656,0.1108044534921646,0.1049967035651207,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9027709960937,0.923839807510376,0.1523523032665252,0.5620750188827515,288.90350341796875,287.95001220703125,288.9700012207031,287.89373779296875,288.9682922363281,297.2637023925781,288.9073181152344,1.0,0.2150123119354248,1.0,1.0,0.0,1.0,-1.190421462059021,1.1904202699661257,1.2258142305654474e-06,0.9007759690284728,0.0,0.0,0.0,31.555072784423828,37.0,51.07151794433594,-0.0,129.73023986816406,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9027709960937,0.924965500831604,0.1255299746990203,0.1128754094243049,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9028625488281,0.9367911219596864,0.1297129690647125,0.1228130832314491,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9028015136719,0.930535852909088,0.1274686455726623,0.0891553610563278,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9024658203125,0.8846513628959656,0.1108044534921646,0.1049967035651207,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9027709960937,0.923839807510376,0.1523523032665252,0.5620750188827515,288.90350341796875,287.95001220703125,288.9700012207031,287.89373779296875,288.9682922363281,297.2637023925781,288.9073181152344,1.0,0.2150123119354248,1.0,1.0,0.0,1.0,-1.190421462059021,1.1904202699661257,1.2258142305654474e-06,0.9007759690284728,0.0,0.0,0.0,31.555072784423828,37.0,51.07151794433594,-0.0,129.73023986816406,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93963623046875,0.924455463886261,0.1266260147094726,0.1138620153069496,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.939697265625,0.936252772808075,0.1308388710021972,0.1238774806261062,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9396667480469,0.9298267364501952,0.1285116076469421,0.0898859649896621,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9393005371094,0.8839032053947449,0.1116533428430557,0.1058022454380989,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93963623046875,0.9253187775611876,0.1541810631752014,0.5701292753219604,288.9403381347656,288.04998779296875,289.00665283203125,287.9188842773437,289.0049743652344,297.2677001953125,288.9441833496094,1.0,0.2175141274929046,1.0,1.0,0.0,1.0,-1.204387664794922,1.2043863534927368,1.250445507139375e-06,0.9119948744773864,0.0,0.0,0.0,31.8813705444336,40.0,51.31393051147461,-0.0,134.2182159423828,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93963623046875,0.924455463886261,0.1266260147094726,0.1138620153069496,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.939697265625,0.936252772808075,0.1308388710021972,0.1238774806261062,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9396667480469,0.9298267364501952,0.1285116076469421,0.0898859649896621,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9393005371094,0.8839032053947449,0.1116533428430557,0.1058022454380989,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93963623046875,0.9253187775611876,0.1541810631752014,0.5701292753219604,288.9403381347656,288.04998779296875,289.00665283203125,287.9188842773437,289.0049743652344,297.2677001953125,288.9441833496094,1.0,0.2175141274929046,1.0,1.0,0.0,1.0,-1.204387664794922,1.2043863534927368,1.250445507139375e-06,0.9119948744773864,0.0,0.0,0.0,31.8813705444336,40.0,51.31393051147461,-0.0,134.2182159423828,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9581604003906,0.9243797063827516,0.1271724849939346,0.1143557503819465,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.958251953125,0.9361775517463684,0.1314061284065246,0.1244149357080459,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9582214355469,0.9296502470970154,0.129029780626297,0.0902507379651069,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9578552246094,0.883681058883667,0.1120757833123207,0.1062052175402641,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.95819091796875,0.927798628807068,0.1549490392208099,0.5766690969467163,288.9588928222656,288.04998779296875,289.0249938964844,287.93145751953125,289.0233154296875,297.26806640625,288.9627380371094,1.0,0.2192376554012298,1.0,1.0,0.0,1.0,-1.2143951654434204,1.214393973350525,1.2683018439929583e-06,0.9200412631034852,0.0,0.0,0.0,32.08433151245117,40.0,51.47283172607422,-0.0,137.42897033691406,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.976806640625,0.9244428277015686,0.1277147680521011,0.1148464679718017,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9768981933594,0.9362542033195496,0.1319738328456878,0.1249534115195274,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9768371582031,0.929609477519989,0.1295415759086609,0.090611919760704,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9764709472656,0.8835740089416504,0.112493097782135,0.1066044121980667,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9768371582031,0.931418478488922,0.1556035578250885,0.5848605036735535,288.9775390625,288.1499938964844,289.0433349609375,287.94403076171875,289.0416564941406,297.2672424316406,288.9813842773437,1.0,0.2212681919336319,1.0,1.0,0.0,1.0,-1.2263740301132202,1.2263727188110352,1.289898023060232e-06,0.9296737909317015,0.0,0.0,0.0,32.31293487548828,43.0,51.64621353149414,-0.0,141.3060760498047,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01434326171875,0.9250566363334656,0.1287824511528015,0.1158131062984466,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.014404296875,0.93693608045578,0.133106380701065,0.1260281205177307,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0143737792969,0.929997980594635,0.1305386424064636,0.0913168638944625,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0140075683594,0.8837542533874512,0.1133046001195907,0.1073827072978019,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0144348144531,0.941887140274048,0.1565297394990921,0.6061044335365295,289.0151062011719,288.25,289.0799865722656,287.9691162109375,289.078369140625,297.2619934082031,289.0189208984375,1.0,0.2262263000011444,1.0,1.0,0.0,1.0,-1.256101369857788,1.256100058555603,1.3445400099953986e-06,0.9535734057426452,0.0,0.0,0.0,32.84501647949219,46.0,52.01212692260742,-0.0,151.15432739257812,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01434326171875,0.9250566363334656,0.1287824511528015,0.1158131062984466,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.014404296875,0.93693608045578,0.133106380701065,0.1260281205177307,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0143737792969,0.929997980594635,0.1305386424064636,0.0913168638944625,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0140075683594,0.8837542533874512,0.1133046001195907,0.1073827072978019,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0144348144531,0.941887140274048,0.1565297394990921,0.6061044335365295,289.0151062011719,288.25,289.0799865722656,287.9691162109375,289.078369140625,297.2619934082031,289.0189208984375,1.0,0.2262263000011444,1.0,1.0,0.0,1.0,-1.256101369857788,1.256100058555603,1.3445400099953986e-06,0.9535734057426452,0.0,0.0,0.0,32.84501647949219,46.0,52.01212692260742,-0.0,151.15432739257812,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0521850585937,0.9264519810676576,0.129832312464714,0.1167602837085723,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0522766113281,0.9384432435035706,0.1342363804578781,0.1270979642868042,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0522155761719,0.931129515171051,0.131499782204628,0.0919951498508453,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0518493652344,0.8845471739768982,0.1140801012516021,0.1081264093518257,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523681640625,0.9559712409973145,0.1568779349327087,0.6336290836334229,289.052978515625,288.3500061035156,289.1166687011719,287.99420166015625,289.1150817871094,297.251708984375,289.0567626953125,1.0,0.2323410958051681,1.0,1.0,0.0,1.0,-1.2932658195495603,1.2932645082473757,1.4149645721772686e-06,0.9834283590316772,0.0,0.0,0.0,33.47522735595703,49.0,52.37230682373047,-0.0,164.00088500976562,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0521850585937,0.9264519810676576,0.129832312464714,0.1167602837085723,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0522766113281,0.9384432435035706,0.1342363804578781,0.1270979642868042,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0522155761719,0.931129515171051,0.131499782204628,0.0919951498508453,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0518493652344,0.8845471739768982,0.1140801012516021,0.1081264093518257,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523681640625,0.9559712409973145,0.1568779349327087,0.6336290836334229,289.052978515625,288.3500061035156,289.1166687011719,287.99420166015625,289.1150817871094,297.251708984375,289.0567626953125,1.0,0.2323410958051681,1.0,1.0,0.0,1.0,-1.2932658195495603,1.2932645082473757,1.4149645721772686e-06,0.9834283590316772,0.0,0.0,0.0,33.47522735595703,49.0,52.37230682373047,-0.0,164.00088500976562,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.09033203125,0.9287654757499696,0.1308959722518921,0.1177082359790802,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0904235839844,0.9408748745918274,0.1353829503059387,0.1281758844852447,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0903625488281,0.9331116676330566,0.1324448883533477,0.0926560461521148,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0899963378906,0.8860217928886414,0.1148254051804542,0.1088378876447677,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0906066894531,0.9722382426261902,0.1565696895122528,0.6670857071876526,289.0911865234375,288.4476623535156,289.1533203125,288.0192565917969,289.1517944335937,297.2362670898437,289.0948791503906,1.0,0.2395630329847335,1.0,1.0,0.0,1.0,-1.3375015258789062,1.337499976158142,1.501884298704681e-06,1.01891827583313,0.0,0.0,0.0,34.20539474487305,37.0,52.6997184753418,-0.0,180.1495056152344,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.09033203125,0.9287654757499696,0.1308959722518921,0.1177082359790802,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0904235839844,0.9408748745918274,0.1353829503059387,0.1281758844852447,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0903625488281,0.9331116676330566,0.1324448883533477,0.0926560461521148,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0899963378906,0.8860217928886414,0.1148254051804542,0.1088378876447677,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0906066894531,0.9722382426261902,0.1565696895122528,0.6670857071876526,289.0911865234375,288.4476623535156,289.1533203125,288.0192565917969,289.1517944335937,297.2362670898437,289.0948791503906,1.0,0.2395630329847335,1.0,1.0,0.0,1.0,-1.3375015258789062,1.337499976158142,1.501884298704681e-06,1.01891827583313,0.0,0.0,0.0,34.20539474487305,37.0,52.6997184753418,-0.0,180.1495056152344,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.9327024221420288,0.1319765150547027,0.1186747252941131,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.944821298122406,0.136510968208313,0.1292501837015152,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.936636745929718,0.1333850175142288,0.0933115407824516,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288452148437,0.8887231349945068,0.1155358552932739,0.1095145717263221,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1294860839844,0.9759248495101928,0.1558960378170013,0.6733518838882446,289.1300048828125,288.5212097167969,289.19000244140625,288.0442810058594,289.1884765625,297.2216186523437,289.13348388671875,1.0,0.2408159971237182,1.0,1.0,0.0,1.0,-1.3491004705429075,1.349099040031433,1.525563106952177e-06,1.0285643339157104,0.0,0.0,0.0,34.36781692504883,25.0,52.79161071777344,-0.0,184.4786834716797,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.9327024221420288,0.1319765150547027,0.1186747252941131,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.944821298122406,0.136510968208313,0.1292501837015152,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.936636745929718,0.1333850175142288,0.0933115407824516,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288452148437,0.8887231349945068,0.1155358552932739,0.1095145717263221,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1294860839844,0.9759248495101928,0.1558960378170013,0.6733518838882446,289.1300048828125,288.5212097167969,289.19000244140625,288.0442810058594,289.1884765625,297.2216186523437,289.13348388671875,1.0,0.2408159971237182,1.0,1.0,0.0,1.0,-1.3491004705429075,1.349099040031433,1.525563106952177e-06,1.0285643339157104,0.0,0.0,0.0,34.36781692504883,25.0,52.79161071777344,-0.0,184.4786834716797,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1481628417969,0.9348556399345398,0.1325211971998214,0.1191625818610191,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14825439453125,0.9469113349914552,0.1370620131492614,0.1297743171453476,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.148193359375,0.9385772347450256,0.1338596194982528,0.0936417877674102,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478271484375,0.890225350856781,0.115897811949253,0.109852634370327,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484069824219,0.9726618528366088,0.1557519137859344,0.6649744510650635,289.1489562988281,288.50799560546875,289.2083435058594,288.0567932128906,289.2068176269531,297.21832275390625,289.15234375,1.0,0.2393108159303665,1.0,1.0,0.0,1.0,-1.3410727977752686,1.341071367263794,1.5094865375431257e-06,1.022252917289734,0.0,0.0,0.0,34.21482849121094,25.0,52.44807052612305,-0.0,181.3785095214844,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1668701171875,0.9368029236793518,0.133066713809967,0.1196514815092086,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1669616699219,0.948772668838501,0.1376089304685592,0.1302927136421203,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1669006347656,0.9403133988380432,0.1343352198600769,0.0939731895923614,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1665344238281,0.891583263874054,0.1162704229354858,0.1101994290947914,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.16705322265625,0.965567946434021,0.1558601856231689,0.6494298577308655,289.1676330566406,288.59326171875,289.2266540527344,288.0692749023437,289.2251281738281,297.2171325683594,289.1709289550781,1.0,0.2364329844713211,1.0,1.0,0.0,1.0,-1.3244421482086182,1.3244407176971436,1.4764101479158851e-06,1.009036898612976,0.0,0.0,0.0,33.93038558959961,25.0,51.982872009277344,-0.0,175.13902282714844,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.9391398429870604,0.1342120170593261,0.1206637620925903,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.9509389996528624,0.1387494504451751,0.1313562840223312,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.9422337412834167,0.135337695479393,0.0946616232395172,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8930552005767822,0.1170797497034072,0.1109459549188613,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.9510796070098876,0.1568480432033538,0.6233488321304321,289.2037048339844,288.66387939453125,289.2633361816406,288.0942687988281,289.2617492675781,297.2187805175781,289.20703125,1.0,0.2322828918695449,1.0,1.0,0.0,1.0,-1.2973381280899048,1.2973366975784302,1.4233215779313468e-06,0.9872544407844543,0.0,0.0,0.0,33.52202606201172,43.0,50.95395278930664,-0.0,165.39739990234375,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.9391398429870604,0.1342120170593261,0.1206637620925903,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.9509389996528624,0.1387494504451751,0.1313562840223312,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.9422337412834167,0.135337695479393,0.0946616232395172,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8930552005767822,0.1170797497034072,0.1109459549188613,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.9510796070098876,0.1568480432033538,0.6233488321304321,289.2037048339844,288.66387939453125,289.2633361816406,288.0942687988281,289.2617492675781,297.2187805175781,289.20703125,1.0,0.2322828918695449,1.0,1.0,0.0,1.0,-1.2973381280899048,1.2973366975784302,1.4233215779313468e-06,0.9872544407844543,0.0,0.0,0.0,33.52202606201172,43.0,50.95395278930664,-0.0,165.39739990234375,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.23846435546875,0.939752161502838,0.1354678273200988,0.1217678040266037,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.238525390625,0.9514099359512328,0.1399980038404464,0.132511705160141,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384948730469,0.9424296617507936,0.1364453881978988,0.0954175814986229,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2381286621094,0.8931090235710144,0.11799968034029,0.1117904186248779,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2385559082031,0.9564392566680908,0.1581145077943802,0.6378140449523926,289.2391662597656,288.7330017089844,289.29998779296875,288.11920166015625,289.2984619140625,297.2220153808594,289.24273681640625,1.0,0.236732006072998,1.0,1.0,0.0,1.0,-1.3193000555038452,1.319298505783081,1.4659196949651232e-06,1.004552960395813,0.0,0.0,0.0,33.96126937866211,61.0,50.72585678100586,-0.0,173.511474609375,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.23846435546875,0.939752161502838,0.1354678273200988,0.1217678040266037,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.238525390625,0.9514099359512328,0.1399980038404464,0.132511705160141,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2384948730469,0.9424296617507936,0.1364453881978988,0.0954175814986229,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2381286621094,0.8931090235710144,0.11799968034029,0.1117904186248779,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2385559082031,0.9564392566680908,0.1581145077943802,0.6378140449523926,289.2391662597656,288.7330017089844,289.29998779296875,288.11920166015625,289.2984619140625,297.2220153808594,289.24273681640625,1.0,0.236732006072998,1.0,1.0,0.0,1.0,-1.3193000555038452,1.319298505783081,1.4659196949651232e-06,1.004552960395813,0.0,0.0,0.0,33.96126937866211,61.0,50.72585678100586,-0.0,173.511474609375,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.27545166015625,0.9406719207763672,0.1367786824703216,0.122939608991146,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2755432128906,0.9521863460540771,0.1413091421127319,0.1337431967258453,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2754821777344,0.942942202091217,0.1376134753227234,0.0962274149060249,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2751159667969,0.8935121893882751,0.1190067157149314,0.1127258390188217,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2757263183594,0.9815139770507812,0.1582449823617935,0.6953852772712708,289.2762451171875,288.8006591796875,289.336669921875,288.1441345214844,289.335205078125,297.220458984375,289.2799377441406,1.0,0.249318242073059,1.0,1.0,0.0,1.0,-1.3933336734771729,1.3933321237564087,1.6164790395123418e-06,1.0636509656906128,0.0,0.0,0.0,35.275264739990234,64.0,51.773475646972656,-0.0,202.33154296875,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.27545166015625,0.9406719207763672,0.1367786824703216,0.122939608991146,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2755432128906,0.9521863460540771,0.1413091421127319,0.1337431967258453,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2754821777344,0.942942202091217,0.1376134753227234,0.0962274149060249,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2751159667969,0.8935121893882751,0.1190067157149314,0.1127258390188217,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2757263183594,0.9815139770507812,0.1582449823617935,0.6953852772712708,289.2762451171875,288.8006591796875,289.336669921875,288.1441345214844,289.335205078125,297.220458984375,289.2799377441406,1.0,0.249318242073059,1.0,1.0,0.0,1.0,-1.3933336734771729,1.3933321237564087,1.6164790395123418e-06,1.0636509656906128,0.0,0.0,0.0,35.275264739990234,64.0,51.773475646972656,-0.0,202.33154296875,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153381347656,0.8429586887359619,0.1379234939813614,0.1242480278015136,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153991699219,0.851729154586792,0.1424818336963653,0.1351386457681656,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153381347656,0.8443908095359802,0.1386353224515915,0.0971554443240165,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31500244140625,0.8067485094070435,0.119945503771305,0.1138826608657836,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31561279296875,0.880888044834137,0.1571584194898605,0.7092490196228027,289.3161315917969,288.8668518066406,289.3733215332031,288.16900634765625,289.37188720703125,297.2198181152344,289.3193664550781,1.0,0.2604882419109344,1.0,1.0,0.0,1.0,-1.4158040285110474,1.4158024787902832,1.6647684333293e-06,1.0822538137435913,0.0,0.0,0.0,41.710205078125,67.0,52.83029556274414,-0.0,226.18556213378903,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153381347656,0.8429586887359619,0.1379234939813614,0.1242480278015136,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153991699219,0.851729154586792,0.1424818336963653,0.1351386457681656,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153381347656,0.8443908095359802,0.1386353224515915,0.0971554443240165,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31500244140625,0.8067485094070435,0.119945503771305,0.1138826608657836,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31561279296875,0.880888044834137,0.1571584194898605,0.7092490196228027,289.3161315917969,288.8668518066406,289.3733215332031,288.16900634765625,289.37188720703125,297.2198181152344,289.3193664550781,1.0,0.2604882419109344,1.0,1.0,0.0,1.0,-1.4158040285110474,1.4158024787902832,1.6647684333293e-06,1.0822538137435913,0.0,0.0,0.0,41.710205078125,67.0,52.83029556274414,-0.0,226.18556213378903,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33404541015625,0.8123621940612793,0.1384449154138565,0.1248562708497047,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3341064453125,0.8207466006278992,0.1430284529924392,0.1358002722263336,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33404541015625,0.8136489391326904,0.1390986144542694,0.0975877717137336,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3337097167969,0.7748978734016418,0.1203913763165474,0.1144459247589111,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.33428955078125,0.8453509211540222,0.156786248087883,0.7079512476921082,289.3348083496094,288.8518371582031,289.39166259765625,288.18145751953125,289.3902282714844,297.221435546875,289.3380432128906,1.0,0.2651648223400116,1.0,1.0,0.0,1.0,-1.4169652462005615,1.4169635772705078,1.6672937590556105e-06,1.0832197666168213,0.0,0.0,0.0,45.25016784667969,67.0,52.42582702636719,-0.0,235.17333984375,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526611328125,0.7890613079071045,0.1389592587947845,0.1254409104585647,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3527526855469,0.7978753447532654,0.1435700953006744,0.1364408135414123,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526916503906,0.7902697920799255,0.1395531147718429,0.0980013683438301,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523254394531,0.7532169222831726,0.120833970606327,0.1149923577904701,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3529357910156,0.8214812278747559,0.1565135270357132,0.7071055769920349,289.3534240722656,288.9316101074219,289.4100036621094,288.1938781738281,289.4085693359375,297.22332763671875,289.3566589355469,1.0,0.2694575786590576,1.0,1.0,0.0,1.0,-1.418573021888733,1.4185713529586792,1.670782239671098e-06,1.084544658660889,0.0,0.0,0.0,48.48155975341797,55.0,52.12989044189453,-0.0,243.61024475097656,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38983154296875,0.7795129418373108,0.1400085389614105,0.1264398545026779,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.389892578125,0.788214385509491,0.1446676552295684,0.1375410556793213,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.38983154296875,0.780451774597168,0.1404719352722168,0.0986900404095649,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3894958496094,0.7446918487548828,0.1217281743884086,0.115902803838253,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3900451660156,0.8096032738685608,0.1561855524778366,0.7056441903114319,289.3905639648437,288.994873046875,289.4466552734375,288.2187194824219,289.4452209472656,297.2269897460937,289.3937683105469,1.0,0.2715431749820709,1.0,1.0,0.0,1.0,-1.421258807182312,1.4212571382522583,1.6766506405474502e-06,1.0867886543273926,0.0,0.0,0.0,50.29280853271485,43.0,51.7463264465332,-0.0,249.07077026367188,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38983154296875,0.7795129418373108,0.1400085389614105,0.1264398545026779,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.389892578125,0.788214385509491,0.1446676552295684,0.1375410556793213,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.38983154296875,0.780451774597168,0.1404719352722168,0.0986900404095649,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3894958496094,0.7446918487548828,0.1217281743884086,0.115902803838253,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3900451660156,0.8096032738685608,0.1561855524778366,0.7056441903114319,289.3905639648437,288.994873046875,289.4466552734375,288.2187194824219,289.4452209472656,297.2269897460937,289.3937683105469,1.0,0.2715431749820709,1.0,1.0,0.0,1.0,-1.421258807182312,1.4212571382522583,1.6766506405474502e-06,1.0867886543273926,0.0,0.0,0.0,50.29280853271485,43.0,51.7463264465332,-0.0,249.07077026367188,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
