time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382740,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.42681884765625,0.7961781024932861,0.1411309689283371,0.127346932888031,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4268798828125,0.8050903081893921,0.1458213776350021,0.1385298669338226,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.42681884765625,0.7968623638153076,0.1414476782083511,0.0992958322167396,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.7595648169517517,0.1226669326424598,0.1166916042566299,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4270324707031,0.8233762979507446,0.1560693234205246,0.7044979333877563,289.4275207519531,289.0566711425781,289.4833374023437,288.2435302734375,289.4819030761719,297.2303771972656,289.43072509765625,1.0,0.2689073383808136,1.0,1.0,0.0,1.0,-1.423832893371582,1.4238312244415283,1.6822879160827142e-06,1.0889393091201782,0.0,0.0,0.0,48.15290451049805,31.0,51.51390075683594,-0.0,244.93161010742188,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.42681884765625,0.7961781024932861,0.1411309689283371,0.127346932888031,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4268798828125,0.8050903081893921,0.1458213776350021,0.1385298669338226,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.42681884765625,0.7968623638153076,0.1414476782083511,0.0992958322167396,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.7595648169517517,0.1226669326424598,0.1166916042566299,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4270324707031,0.8233762979507446,0.1560693234205246,0.7044979333877563,289.4275207519531,289.0566711425781,289.4833374023437,288.2435302734375,289.4819030761719,297.2303771972656,289.43072509765625,1.0,0.2689073383808136,1.0,1.0,0.0,1.0,-1.423832893371582,1.4238312244415283,1.6822879160827142e-06,1.0889393091201782,0.0,0.0,0.0,48.15290451049805,31.0,51.51390075683594,-0.0,244.93161010742188,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4637145996094,0.8376673460006714,0.1423377841711044,0.1282260715961456,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4637756347656,0.8462976217269897,0.1470453590154647,0.1394748240709304,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4637145996094,0.8380345106124878,0.1424959450960159,0.099870778620243,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46337890625,0.8010218143463135,0.1236662119626998,0.1174266934394836,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4638977050781,0.8634113669395447,0.1561011672019958,0.703563392162323,289.46441650390625,289.11700439453125,289.5199890136719,288.2683410644531,289.5185852050781,297.23150634765625,289.46759033203125,1.0,0.262837290763855,1.0,1.0,0.0,1.0,-1.4264733791351318,1.426471710205078,1.6880808288988192e-06,1.0911428928375244,0.0,0.0,0.0,43.27674102783203,25.0,51.37939834594727,-0.0,234.16094970703125,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4637145996094,0.8376673460006714,0.1423377841711044,0.1282260715961456,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4637756347656,0.8462976217269897,0.1470453590154647,0.1394748240709304,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4637145996094,0.8380345106124878,0.1424959450960159,0.099870778620243,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46337890625,0.8010218143463135,0.1236662119626998,0.1174266934394836,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4638977050781,0.8634113669395447,0.1561011672019958,0.703563392162323,289.46441650390625,289.11700439453125,289.5199890136719,288.2683410644531,289.5185852050781,297.23150634765625,289.46759033203125,1.0,0.262837290763855,1.0,1.0,0.0,1.0,-1.4264733791351318,1.426471710205078,1.6880808288988192e-06,1.0911428928375244,0.0,0.0,0.0,43.27674102783203,25.0,51.37939834594727,-0.0,234.16094970703125,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.50054931640625,0.91007661819458,0.1436200588941574,0.129160389304161,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5006103515625,0.921309530735016,0.1483374238014221,0.1404689997434616,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.50054931640625,0.9101602435112,0.143613114953041,0.1004830375313758,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5002136230469,0.8672481775283813,0.1247273758053779,0.1182042732834816,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.500732421875,0.9406789541244508,0.1562360823154449,0.703062891960144,289.5012512207031,289.1758728027344,289.5566711425781,288.2930908203125,289.55523681640625,297.2331237792969,289.5044250488281,1.0,0.2565032839775085,1.0,1.0,0.0,1.0,-1.4298555850982666,1.429853916168213,1.695487753750058e-06,1.09393310546875,0.0,0.0,0.0,37.98698806762695,25.0,51.30685424804688,-0.0,222.63235473632807,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.50054931640625,0.91007661819458,0.1436200588941574,0.129160389304161,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5006103515625,0.921309530735016,0.1483374238014221,0.1404689997434616,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.50054931640625,0.9101602435112,0.143613114953041,0.1004830375313758,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5002136230469,0.8672481775283813,0.1247273758053779,0.1182042732834816,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.500732421875,0.9406789541244508,0.1562360823154449,0.703062891960144,289.5012512207031,289.1758728027344,289.5566711425781,288.2930908203125,289.55523681640625,297.2331237792969,289.5044250488281,1.0,0.2565032839775085,1.0,1.0,0.0,1.0,-1.4298555850982666,1.429853916168213,1.695487753750058e-06,1.09393310546875,0.0,0.0,0.0,37.98698806762695,25.0,51.30685424804688,-0.0,222.63235473632807,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5189514160156,0.961721420288086,0.1442823261022567,0.1296684294939041,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.51904296875,0.9720645546913148,0.1490044593811035,0.1410082429647445,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5189514160156,0.9616122841835022,0.144192099571228,0.1008201017975807,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5186462402344,0.9120598435401917,0.125277578830719,0.1186337023973465,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5191345214844,0.986433446407318,0.1563294380903244,0.7025246024131775,289.5196533203125,289.15899658203125,289.57501220703125,288.3054504394531,289.5735778808594,297.23406982421875,289.5228271484375,1.0,0.2541241347789764,1.0,1.0,0.0,1.0,-1.431747317314148,1.4317456483840942,1.699652443676314e-06,1.0955065488815308,0.0,0.0,0.0,35.870094299316406,25.0,51.2946662902832,-0.0,218.1560974121093,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.537841796875,0.9641036987304688,0.144934207201004,0.1302564442157745,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53790283203125,0.97425776720047,0.1496615409851074,0.1416322737932205,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.537841796875,0.963808536529541,0.1447609812021255,0.1012194082140922,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375061035156,0.9144757986068726,0.1258164048194885,0.1191469356417656,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5379638671875,0.9813140630722046,0.1565318703651428,0.687993049621582,289.5385131835937,289.2332763671875,289.59332275390625,288.3178100585937,289.5918884277344,297.23486328125,289.54156494140625,1.0,0.2515811920166015,1.0,1.0,0.0,1.0,-1.416519284248352,1.4165176153182983,1.6670420563968946e-06,1.0835763216018677,0.0,0.0,0.0,35.573665618896484,45.0,51.3666877746582,-0.0,211.666748046875,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5733337402344,0.9655845165252686,0.1463526636362075,0.131499707698822,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5733947753906,0.9755634665489196,0.1510879099369049,0.1429485827684402,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5733337402344,0.9649257063865662,0.1460144370794296,0.1020706444978714,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9159156680107116,0.1269989907741546,0.120235227048397,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5734558105469,0.9855901002883912,0.1571144461631775,0.7019622325897217,289.573974609375,289.2892150878906,289.6300048828125,288.342529296875,289.6285705566406,297.2373962402344,289.5772705078125,1.0,0.2560203969478607,1.0,1.0,0.0,1.0,-1.4379338026046753,1.4379321336746216,1.712958692223765e-06,1.1002929210662842,0.0,0.0,0.0,36.005409240722656,65.0,50.85994338989258,-0.0,221.0533447265625,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5733337402344,0.9655845165252686,0.1463526636362075,0.131499707698822,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5733947753906,0.9755634665489196,0.1510879099369049,0.1429485827684402,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5733337402344,0.9649257063865662,0.1460144370794296,0.1020706444978714,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9159156680107116,0.1269989907741546,0.120235227048397,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5734558105469,0.9855901002883912,0.1571144461631775,0.7019622325897217,289.573974609375,289.2892150878906,289.6300048828125,288.342529296875,289.6285705566406,297.2373962402344,289.5772705078125,1.0,0.2560203969478607,1.0,1.0,0.0,1.0,-1.4379338026046753,1.4379321336746216,1.712958692223765e-06,1.1002929210662842,0.0,0.0,0.0,36.005409240722656,65.0,50.85994338989258,-0.0,221.0533447265625,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.611083984375,0.8565343022346497,0.147716075181961,0.1329970210790634,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.61114501953125,0.8655195236206055,0.1524874418973922,0.1445505768060684,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6110534667969,0.8556791543960571,0.1472258865833282,0.1031263172626495,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6107482910156,0.8191829919815063,0.1281595081090927,0.121609978377819,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6112060546875,0.8749496340751648,0.1571698933839798,0.7081769704818726,289.6117248535156,289.3436584472656,289.6666564941406,288.3672180175781,289.6652526855469,297.2392578125,289.6148986816406,1.0,0.2671369314193725,1.0,1.0,0.0,1.0,-1.4527593851089478,1.4527575969696045,1.7458262391301105e-06,1.1124544143676758,0.0,0.0,0.0,42.85188293457031,85.0,51.53501129150391,-0.0,243.6990661621093,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.611083984375,0.8565343022346497,0.147716075181961,0.1329970210790634,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.61114501953125,0.8655195236206055,0.1524874418973922,0.1445505768060684,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6110534667969,0.8556791543960571,0.1472258865833282,0.1031263172626495,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6107482910156,0.8191829919815063,0.1281595081090927,0.121609978377819,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6112060546875,0.8749496340751648,0.1571698933839798,0.7081769704818726,289.6117248535156,289.3436584472656,289.6666564941406,288.3672180175781,289.6652526855469,297.2392578125,289.6148986816406,1.0,0.2671369314193725,1.0,1.0,0.0,1.0,-1.4527593851089478,1.4527575969696045,1.7458262391301105e-06,1.1124544143676758,0.0,0.0,0.0,42.85188293457031,85.0,51.53501129150391,-0.0,243.6990661621093,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6481018066406,0.7792295217514038,0.1490119397640228,0.1345783919095993,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6481628417969,0.7876951694488525,0.1538448184728622,0.1462691128253936,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6481018066406,0.7781745791435242,0.1483805775642395,0.1042562797665596,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6477966308594,0.743951678276062,0.1292813569307327,0.1231060549616813,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6482238769531,0.7941761016845703,0.1572639793157577,0.7106069326400757,289.64874267578125,289.39666748046875,289.7033386230469,288.3918762207031,289.7019348144531,297.2403564453125,289.6518859863281,1.0,0.2824279069900512,1.0,1.0,0.0,1.0,-1.4627901315689087,1.462788462638855,1.7681404642644338e-06,1.12053120136261,0.0,0.0,0.0,53.90271759033203,73.0,51.50740432739258,-0.0,275.33380126953125,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6481018066406,0.7792295217514038,0.1490119397640228,0.1345783919095993,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6481628417969,0.7876951694488525,0.1538448184728622,0.1462691128253936,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6481018066406,0.7781745791435242,0.1483805775642395,0.1042562797665596,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6477966308594,0.743951678276062,0.1292813569307327,0.1231060549616813,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6482238769531,0.7941761016845703,0.1572639793157577,0.7106069326400757,289.64874267578125,289.39666748046875,289.7033386230469,288.3918762207031,289.7019348144531,297.2403564453125,289.6518859863281,1.0,0.2824279069900512,1.0,1.0,0.0,1.0,-1.4627901315689087,1.462788462638855,1.7681404642644338e-06,1.12053120136261,0.0,0.0,0.0,53.90271759033203,73.0,51.50740432739258,-0.0,275.33380126953125,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851806640625,0.7569527626037598,0.1502966582775116,0.1359202861785888,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68524169921875,0.7649128437042236,0.1551961451768875,0.1477456986904144,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851806640625,0.7557523846626282,0.1495239734649658,0.1052022129297256,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.7242542505264282,0.1303965747356414,0.1243603006005287,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.685302734375,0.7689725756645203,0.1573748141527176,0.7120348215103149,289.6858215332031,289.4482116699219,289.739990234375,288.41650390625,289.7386169433594,297.2412109375,289.6889343261719,1.0,0.2888937890529632,1.0,1.0,0.0,1.0,-1.4705308675765991,1.470529079437256,1.7855310261438715e-06,1.1268067359924316,0.0,0.0,0.0,59.16398239135742,61.0,51.5001335144043,-0.0,291.8631896972656,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851806640625,0.7569527626037598,0.1502966582775116,0.1359202861785888,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68524169921875,0.7649128437042236,0.1551961451768875,0.1477456986904144,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851806640625,0.7557523846626282,0.1495239734649658,0.1052022129297256,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.7242542505264282,0.1303965747356414,0.1243603006005287,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.685302734375,0.7689725756645203,0.1573748141527176,0.7120348215103149,289.6858215332031,289.4482116699219,289.739990234375,288.41650390625,289.7386169433594,297.2412109375,289.6889343261719,1.0,0.2888937890529632,1.0,1.0,0.0,1.0,-1.4705308675765991,1.470529079437256,1.7855310261438715e-06,1.1268067359924316,0.0,0.0,0.0,59.16398239135742,61.0,51.5001335144043,-0.0,291.8631896972656,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.7557735443115234,0.1509564220905304,0.1365265995264053,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037658691406,0.7637125849723816,0.1558854430913925,0.1484133154153823,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.70367431640625,0.7544661164283752,0.1501096040010452,0.1056228876113891,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7033996582031,0.7231799960136414,0.1309673637151718,0.1249163150787353,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.70379638671875,0.766740620136261,0.1574451327323913,0.7124266028404236,289.7043151855469,289.42950439453125,289.7583312988281,288.4288024902344,289.7569580078125,297.24176025390625,289.7074279785156,1.0,0.2898297905921936,1.0,1.0,0.0,1.0,-1.473703384399414,1.4737015962600708,1.7926897726283642e-06,1.129378080368042,0.0,0.0,0.0,59.76533126831055,61.0,51.472442626953125,-0.0,294.78662109375,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7221984863281,0.7588374018669128,0.1516313552856445,0.1371072828769683,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7222595214844,0.7668799161911011,0.1565874367952346,0.1490514874458313,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72216796875,0.7573971748352051,0.1507082134485244,0.1060220301151275,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7218933105469,0.7259549498558044,0.1315506249666214,0.1254426538944244,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7222595214844,0.7689225077629089,0.1575270891189575,0.7126769423484802,289.7228088378906,289.4982604980469,289.77667236328125,288.44110107421875,289.7752990722656,297.2424011230469,289.7259216308594,1.0,0.2895343899726867,1.0,1.0,0.0,1.0,-1.4765784740447998,1.4765766859054563,1.7991951608564705e-06,1.1317098140716553,0.0,0.0,0.0,59.33975601196289,49.0,51.44292068481445,-0.0,295.0069885253906,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.7768478989601135,0.153029516339302,0.138219341635704,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591857910156,0.785348117351532,0.1580340713262558,0.1502699106931686,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.7750644683837891,0.1519484519958496,0.106777936220169,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7588195800781,0.7418514490127563,0.1327593624591827,0.1264369487762451,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591857910156,0.7853724360466003,0.1577275395393371,0.7128802537918091,289.7597351074219,289.546875,289.8133239746094,288.4656677246094,289.8119506835937,297.2439880371094,289.7628173828125,1.0,0.2859975695610046,1.0,1.0,0.0,1.0,-1.4817218780517578,1.4817200899124146,1.81087284545356e-06,1.1358829736709597,0.0,0.0,0.0,56.02845001220703,37.0,51.38727188110352,-0.0,288.9707946777344,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.7768478989601135,0.153029516339302,0.138219341635704,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591857910156,0.785348117351532,0.1580340713262558,0.1502699106931686,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.7750644683837891,0.1519484519958496,0.106777936220169,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7588195800781,0.7418514490127563,0.1327593624591827,0.1264369487762451,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591857910156,0.7853724360466003,0.1577275395393371,0.7128802537918091,289.7597351074219,289.546875,289.8133239746094,288.4656677246094,289.8119506835937,297.2439880371094,289.7628173828125,1.0,0.2859975695610046,1.0,1.0,0.0,1.0,-1.4817218780517578,1.4817200899124146,1.81087284545356e-06,1.1358829736709597,0.0,0.0,0.0,56.02845001220703,37.0,51.38727188110352,-0.0,288.9707946777344,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7960205078125,0.8137872815132141,0.154491126537323,0.1392968147993087,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.79608154296875,0.8220400810241699,0.1595399081707,0.1514469385147094,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7960205078125,0.811745285987854,0.1532473415136337,0.1075031235814094,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79571533203125,0.7757220268249512,0.1340271681547165,0.1273896396160125,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79608154296875,0.8200458884239197,0.1579762548208236,0.7128418684005737,289.796630859375,289.593994140625,289.8500061035156,288.4902038574219,289.8486328125,297.2459716796875,289.7996826171875,1.0,0.2794553339481354,1.0,1.0,0.0,1.0,-1.4863967895507812,1.486395001411438,1.82152803063218e-06,1.139674425125122,0.0,0.0,0.0,50.25483322143555,25.0,51.34269714355469,-0.0,276.4537658691406,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7960205078125,0.8137872815132141,0.154491126537323,0.1392968147993087,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.79608154296875,0.8220400810241699,0.1595399081707,0.1514469385147094,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7960205078125,0.811745285987854,0.1532473415136337,0.1075031235814094,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79571533203125,0.7757220268249512,0.1340271681547165,0.1273896396160125,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79608154296875,0.8200458884239197,0.1579762548208236,0.7128418684005737,289.796630859375,289.593994140625,289.8500061035156,288.4902038574219,289.8486328125,297.2459716796875,289.7996826171875,1.0,0.2794553339481354,1.0,1.0,0.0,1.0,-1.4863967895507812,1.486395001411438,1.82152803063218e-06,1.139674425125122,0.0,0.0,0.0,50.25483322143555,25.0,51.34269714355469,-0.0,276.4537658691406,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8328552246094,0.8840593099594116,0.1563546806573867,0.1405420005321502,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.8937925100326538,0.1614557057619094,0.1528031229972839,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.83282470703125,0.8814252018928528,0.1549512594938278,0.1083585619926452,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8325500488281,0.8437331914901733,0.1357073783874511,0.1285228133201599,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8328857421875,0.889020562171936,0.1586280614137649,0.7136115431785583,289.8334350585937,289.6396789550781,289.8866577148437,288.5150146484375,289.88531494140625,297.2514953613281,289.83648681640625,1.0,0.2707928717136383,1.0,1.0,0.0,1.0,-1.492828607559204,1.4928268194198608,1.8361920410825403e-06,1.144831895828247,0.0,0.0,0.0,42.60101318359375,25.0,51.29984664916992,-0.0,259.8367614746094,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8328552246094,0.8840593099594116,0.1563546806573867,0.1405420005321502,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.8937925100326538,0.1614557057619094,0.1528031229972839,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.83282470703125,0.8814252018928528,0.1549512594938278,0.1083585619926452,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8325500488281,0.8437331914901733,0.1357073783874511,0.1285228133201599,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8328857421875,0.889020562171936,0.1586280614137649,0.7136115431785583,289.8334350585937,289.6396789550781,289.8866577148437,288.5150146484375,289.88531494140625,297.2514953613281,289.83648681640625,1.0,0.2707928717136383,1.0,1.0,0.0,1.0,-1.492828607559204,1.4928268194198608,1.8361920410825403e-06,1.144831895828247,0.0,0.0,0.0,42.60101318359375,25.0,51.29984664916992,-0.0,259.8367614746094,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8711853027344,0.95194810628891,0.1587298065423965,0.1424516886472702,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8712463378906,0.9628647565841676,0.1640820950269699,0.1549147367477417,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.87115478515625,0.9486188292503356,0.1571952700614929,0.1097461581230163,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8708190917969,0.9028265476226808,0.1379550695419311,0.130398616194725,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8711853027344,0.9550062417984008,0.1598913967609405,0.7179022431373596,289.8718566894531,289.6838684082031,289.92333984375,288.54034423828125,289.9219665527344,297.2620544433594,289.8743591308594,1.0,0.2646452784538269,1.0,1.0,0.0,1.0,-1.4805095195770264,1.480507731437683,1.8045278693534783e-06,1.1314467191696167,0.0,0.0,0.0,38.49185562133789,43.0,52.19200134277344,-0.0,248.5680389404297,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8711853027344,0.95194810628891,0.1587298065423965,0.1424516886472702,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8712463378906,0.9628647565841676,0.1640820950269699,0.1549147367477417,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.87115478515625,0.9486188292503356,0.1571952700614929,0.1097461581230163,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8708190917969,0.9028265476226808,0.1379550695419311,0.130398616194725,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8711853027344,0.9550062417984008,0.1598913967609405,0.7179022431373596,289.8718566894531,289.6838684082031,289.92333984375,288.54034423828125,289.9219665527344,297.2620544433594,289.8743591308594,1.0,0.2646452784538269,1.0,1.0,0.0,1.0,-1.4805095195770264,1.480507731437683,1.8045278693534783e-06,1.1314467191696167,0.0,0.0,0.0,38.49185562133789,43.0,52.19200134277344,-0.0,248.5680389404297,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88818359375,0.9817945957183838,0.1600895375013351,0.1435583084821701,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.88800048828125,0.9502348899841307,0.1665286421775818,0.1370164155960083,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8881530761719,0.9789485931396484,0.1585060358047485,0.1105682924389839,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88787841796875,0.9356284141540528,0.139281690120697,0.1315216422080993,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.88818359375,0.9833802580833436,0.1607053428888321,0.7211074233055115,289.8887023925781,289.663330078125,289.9416809082031,288.5531616210937,289.9403076171875,297.2712707519531,289.8917236328125,1.0,0.265145868062973,1.0,1.0,0.0,1.0,-1.4927546977996826,1.4927529096603394,1.83611871307221e-06,1.1448636054992676,0.0,0.0,0.0,37.4878158569336,43.0,51.14335250854492,-0.0,246.81375122070312,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.90625,0.980620503425598,0.1615034639835357,0.1447982490062713,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.9511033296585084,0.1691000312566757,0.1391089707612991,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9062194824219,0.9776892066001892,0.1598826348781585,0.1115025505423545,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.9345626831054688,0.1406846940517425,0.1328069418668747,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90625,0.9812675714492798,0.1616000980138778,0.7249177098274231,289.9067687988281,289.7265930175781,289.9599914550781,288.56610107421875,289.9586486816406,297.28143310546875,289.90985107421875,1.0,0.2674549221992492,1.0,1.0,0.0,1.0,-1.5039783716201782,1.503976583480835,1.8616982515595737e-06,1.1536825895309448,0.0,0.0,0.0,37.873382568359375,63.0,51.049224853515625,-0.0,252.5454559326172,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.9567222595214844,0.1645332276821136,0.1475155651569366,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.9722230434417723,0.1722331643104553,0.162900686264038,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.9532458186149596,0.1628684848546981,0.1135782524943351,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428405761719,0.9088497757911682,0.1437510848045349,0.135685846209526,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.9554102420806884,0.1636566221714019,0.734046459197998,289.9437255859375,289.7678527832031,289.9966735839844,288.59228515625,289.995361328125,297.2958679199219,289.947021484375,1.0,0.2786886096000671,1.0,1.0,0.0,1.0,-1.5595099925994873,1.559507966041565,1.992321813304443e-06,1.1979262828826904,0.0,0.0,0.0,40.42228317260742,83.0,51.75262069702149,-0.0,282.5390319824219,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.9567222595214844,0.1645332276821136,0.1475155651569366,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.9722230434417723,0.1722331643104553,0.162900686264038,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.9532458186149596,0.1628684848546981,0.1135782524943351,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428405761719,0.9088497757911682,0.1437510848045349,0.135685846209526,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.9554102420806884,0.1636566221714019,0.734046459197998,289.9437255859375,289.7678527832031,289.9966735839844,288.59228515625,289.995361328125,297.2958679199219,289.947021484375,1.0,0.2786886096000671,1.0,1.0,0.0,1.0,-1.5595099925994873,1.559507966041565,1.992321813304443e-06,1.1979262828826904,0.0,0.0,0.0,40.42228317260742,83.0,51.75262069702149,-0.0,282.5390319824219,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98126220703125,0.8414777517318726,0.16766357421875,0.1506813019514084,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9813537597656,0.8530318737030029,0.1749041080474853,0.1655814796686172,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9812316894531,0.8388305902481079,0.1659947484731674,0.1160306259989738,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.8071931600570679,0.1469915807247162,0.139107346534729,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9812316894531,0.8389853239059448,0.1658546328544616,0.7456333637237549,289.9818115234375,289.80767822265625,290.0333251953125,288.6187744140625,290.03204345703125,297.3067626953125,289.9848327636719,1.0,0.2943211197853088,1.0,1.0,0.0,1.0,-1.5806918144226074,1.580689787864685,2.043628910541884e-06,1.2147809267044067,0.0,0.0,0.0,50.958744049072266,71.0,52.000823974609375,-0.0,321.9795227050781,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98126220703125,0.8414777517318726,0.16766357421875,0.1506813019514084,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9813537597656,0.8530318737030029,0.1749041080474853,0.1655814796686172,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9812316894531,0.8388305902481079,0.1659947484731674,0.1160306259989738,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.8071931600570679,0.1469915807247162,0.139107346534729,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9812316894531,0.8389853239059448,0.1658546328544616,0.7456333637237549,289.9818115234375,289.80767822265625,290.0333251953125,288.6187744140625,290.03204345703125,297.3067626953125,289.9848327636719,1.0,0.2943211197853088,1.0,1.0,0.0,1.0,-1.5806918144226074,1.580689787864685,2.043628910541884e-06,1.2147809267044067,0.0,0.0,0.0,50.958744049072266,71.0,52.000823974609375,-0.0,321.9795227050781,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0188293457031,0.8243728280067444,0.1709547936916351,0.153727039694786,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0189208984375,0.8350102305412292,0.1781867742538452,0.1686946153640747,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0188293457031,0.8218891024589539,0.1693116575479507,0.1184132173657417,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185852050781,0.7902390360832214,0.1504494249820709,0.1424620598554611,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.018798828125,0.8206420540809631,0.1682546585798263,0.7568129897117615,290.01934814453125,289.84600830078125,290.07000732421875,288.64556884765625,290.0687255859375,297.31982421875,290.0223388671875,1.0,0.3018229603767395,1.0,1.0,0.0,1.0,-1.608397126197815,1.6083950996398926,2.111989033437567e-06,1.23681902885437,0.0,0.0,0.0,55.03482818603516,59.0,52.03823471069336,-0.0,346.8941955566406,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0188293457031,0.8243728280067444,0.1709547936916351,0.153727039694786,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0189208984375,0.8350102305412292,0.1781867742538452,0.1686946153640747,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0188293457031,0.8218891024589539,0.1693116575479507,0.1184132173657417,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185852050781,0.7902390360832214,0.1504494249820709,0.1424620598554611,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.018798828125,0.8206420540809631,0.1682546585798263,0.7568129897117615,290.01934814453125,289.84600830078125,290.07000732421875,288.64556884765625,290.0687255859375,297.31982421875,290.0223388671875,1.0,0.3018229603767395,1.0,1.0,0.0,1.0,-1.608397126197815,1.6083950996398926,2.111989033437567e-06,1.23681902885437,0.0,0.0,0.0,55.03482818603516,59.0,52.03823471069336,-0.0,346.8941955566406,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0563659667969,0.8388951420783997,0.1744387298822403,0.1567473709583282,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564270019531,0.8499998450279236,0.1818811148405075,0.1720301806926727,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05633544921875,0.8364599943161011,0.1728394329547882,0.1207899153232574,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0561218261719,0.8066372871398926,0.1541368663311004,0.145827829837799,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.05633544921875,0.8338379263877869,0.1708763688802719,0.7680044174194336,290.056884765625,289.88287353515625,290.1066589355469,288.6725769042969,290.1054077148437,297.3339538574219,290.0597839355469,1.0,0.3040940463542938,1.0,1.0,0.0,1.0,-1.6363581418991089,1.636355996131897,2.182377329518204e-06,1.2590147256851196,0.0,0.0,0.0,54.02779006958008,47.0,52.02667236328125,-0.0,358.5956420898437,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
