time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384840,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0563659667969,0.8388951420783997,0.1744387298822403,0.1567473709583282,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564270019531,0.8499998450279236,0.1818811148405075,0.1720301806926727,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05633544921875,0.8364599943161011,0.1728394329547882,0.1207899153232574,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0561218261719,0.8066372871398926,0.1541368663311004,0.145827829837799,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.05633544921875,0.8338379263877869,0.1708763688802719,0.7680044174194336,290.056884765625,289.88287353515625,290.1066589355469,288.6725769042969,290.1054077148437,297.3339538574219,290.0597839355469,1.0,0.3040940463542938,1.0,1.0,0.0,1.0,-1.6363581418991089,1.636355996131897,2.182377329518204e-06,1.2590147256851196,0.0,0.0,0.0,54.02779006958008,47.0,52.02667236328125,-0.0,358.5956420898437,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0751037597656,0.8566088676452637,0.1762549579143524,0.1582715660333633,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0751953125,0.8685210943222046,0.1838514804840088,0.1737667918205261,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0751037597656,0.8540905714035034,0.1746841520071029,0.1219937354326248,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.07489013671875,0.8242012858390808,0.1560678631067276,0.147537887096405,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0750732421875,0.8506244421005249,0.1722720563411712,0.7737178802490234,290.0756225585937,289.8605041503906,290.125,288.6861267089844,290.123779296875,297.34130859375,290.0785217285156,1.0,0.3037855625152588,1.0,1.0,0.0,1.0,-1.650631070137024,1.6506288051605225,2.2188548882695613e-06,1.2703325748443604,0.0,0.0,0.0,52.1399040222168,47.0,52.019569396972656,-0.0,360.8402404785156,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0938720703125,0.8844282031059265,0.1781203150749206,0.1598121374845504,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09393310546875,0.8973228335380554,0.1858937442302703,0.1755451112985611,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0938415527344,0.8817859888076782,0.1765825897455215,0.1232134327292442,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0936584472656,0.8497976660728455,0.1580568104982376,0.1492734849452972,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0938415527344,0.8772990703582764,0.1737240552902221,0.7795451879501343,290.0943603515625,289.91827392578125,290.1433410644531,288.6997375488281,290.1421203613281,297.3487548828125,290.0972595214844,1.0,0.3027434945106506,1.0,1.0,0.0,1.0,-1.665160059928894,1.6651577949523926,2.256367224617861e-06,1.281845211982727,0.0,0.0,0.0,49.51860046386719,35.0,52.01322937011719,-0.0,361.1664733886719,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317138671875,0.983307957649231,0.1819840520620346,0.1629906296730041,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317443847656,0.9871913194656372,0.1902214735746383,0.1740559488534927,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1316833496094,0.9809705018997192,0.1805271357297897,0.1257385164499282,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314697265625,0.945959210395813,0.1621951311826706,0.1528727412223816,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.13165283203125,0.9751282334327698,0.1767832338809967,0.7917847633361816,290.1322326660156,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3639831542969,290.1351318359375,1.0,0.2987619638442993,1.0,1.0,0.0,1.0,-1.6878937482833862,1.6878914833068848,2.316546215297421e-06,1.300426959991455,0.0,0.0,0.0,43.3163948059082,55.0,52.30189895629883,-0.0,355.9059143066406,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317138671875,0.983307957649231,0.1819840520620346,0.1629906296730041,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317443847656,0.9871913194656372,0.1902214735746383,0.1740559488534927,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1316833496094,0.9809705018997192,0.1805271357297897,0.1257385164499282,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314697265625,0.945959210395813,0.1621951311826706,0.1528727412223816,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.13165283203125,0.9751282334327698,0.1767832338809967,0.7917847633361816,290.1322326660156,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3639831542969,290.1351318359375,1.0,0.2987619638442993,1.0,1.0,0.0,1.0,-1.6878937482833862,1.6878914833068848,2.316546215297421e-06,1.300426959991455,0.0,0.0,0.0,43.3163948059082,55.0,52.30189895629883,-0.0,355.9059143066406,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.983287274837494,0.1859991401433944,0.1665629893541336,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.9705970287322998,0.1964714378118515,0.1681048572063446,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.981157124042511,0.1846503168344497,0.1285868734121322,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.9475239515304564,0.1665317118167877,0.1569271236658096,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.9739920496940612,0.1800478100776672,0.8061898946762085,290.1688842773437,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3843994140625,290.17169189453125,1.0,0.3041052222251892,1.0,1.0,0.0,1.0,-1.7119592428207395,1.7119568586349487,2.379658553763875e-06,1.318756341934204,0.0,0.0,0.0,44.21246719360352,75.0,51.59106063842773,-0.0,371.3032531738281,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.983287274837494,0.1859991401433944,0.1665629893541336,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.9705970287322998,0.1964714378118515,0.1681048572063446,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.981157124042511,0.1846503168344497,0.1285868734121322,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.9475239515304564,0.1665317118167877,0.1569271236658096,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.9739920496940612,0.1800478100776672,0.8061898946762085,290.1688842773437,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3843994140625,290.17169189453125,1.0,0.3041052222251892,1.0,1.0,0.0,1.0,-1.7119592428207395,1.7119568586349487,2.379658553763875e-06,1.318756341934204,0.0,0.0,0.0,44.21246719360352,75.0,51.59106063842773,-0.0,371.3032531738281,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.9448711276054382,0.1901760101318359,0.1703982204198837,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20623779296875,0.964095413684845,0.2010455429553985,0.189779445528984,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.9425228834152222,0.188968539237976,0.1316625922918319,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.9071345925331116,0.1710861623287201,0.1613108962774276,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.9324002861976624,0.1835279464721679,0.8221873641014099,290.20660400390625,289.7818603515625,290.2533264160156,288.7815856933594,290.252197265625,297.39910888671875,290.2094421386719,1.0,0.3173663020133972,1.0,1.0,0.0,1.0,-1.7707513570785522,1.7707488536834717,2.5404228836123366e-06,1.3652180433273315,0.0,0.0,0.0,48.57340240478516,95.0,52.27131271362305,-0.0,417.90625,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.9448711276054382,0.1901760101318359,0.1703982204198837,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20623779296875,0.964095413684845,0.2010455429553985,0.189779445528984,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.9425228834152222,0.188968539237976,0.1316625922918319,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.9071345925331116,0.1710861623287201,0.1613108962774276,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.9324002861976624,0.1835279464721679,0.8221873641014099,290.20660400390625,289.7818603515625,290.2533264160156,288.7815856933594,290.252197265625,297.39910888671875,290.2094421386719,1.0,0.3173663020133972,1.0,1.0,0.0,1.0,-1.7707513570785522,1.7707488536834717,2.5404228836123366e-06,1.3652180433273315,0.0,0.0,0.0,48.57340240478516,95.0,52.27131271362305,-0.0,417.90625,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.856421709060669,0.1943998336791992,0.1745520234107971,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440185546875,0.8719365000724792,0.2052496373653412,0.1940236538648605,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.8548688888549805,0.1933679729700088,0.1350097507238388,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8292940258979797,0.175744280219078,0.1660833805799484,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.846127450466156,0.1870766431093216,0.8398869633674622,290.244384765625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.41064453125,290.2471008300781,1.0,0.3347188830375671,1.0,1.0,0.0,1.0,-1.8118350505828853,1.811832427978516,2.6563966457615606e-06,1.3975600004196167,0.0,0.0,0.0,59.722782135009766,113.0,52.2407455444336,-0.0,477.2270202636719,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.856421709060669,0.1943998336791992,0.1745520234107971,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440185546875,0.8719365000724792,0.2052496373653412,0.1940236538648605,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.8548688888549805,0.1933679729700088,0.1350097507238388,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8292940258979797,0.175744280219078,0.1660833805799484,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.846127450466156,0.1870766431093216,0.8398869633674622,290.244384765625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.41064453125,290.2471008300781,1.0,0.3347188830375671,1.0,1.0,0.0,1.0,-1.8118350505828853,1.811832427978516,2.6563966457615606e-06,1.3975600004196167,0.0,0.0,0.0,59.722782135009766,113.0,52.2407455444336,-0.0,477.2270202636719,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2627868652344,0.8278616070747375,0.196540281176567,0.176689937710762,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2628479003906,0.8419312834739685,0.2075346857309341,0.1963682472705841,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26275634765625,0.8265758752822876,0.195608377456665,0.1367394924163818,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8018602728843689,0.1781219691038131,0.1685533970594406,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2627258300781,0.8179189562797546,0.1888912171125412,0.8490892052650452,290.2632141113281,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4167785644531,290.2658996582031,1.0,0.3442138433456421,1.0,1.0,0.0,1.0,-1.8333090543746948,1.8333063125610352,2.7182247777091102e-06,1.4144467115402222,0.0,0.0,0.0,66.31341552734375,113.0,52.22563552856445,-0.0,511.6532287597656,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816162109375,0.8039705753326416,0.1987009346485138,0.1788643896579742,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2817077636719,0.8183484077453613,0.2099058032035827,0.19882532954216,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816162109375,0.8027548789978027,0.1978764533996582,0.1385030299425125,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.7779099345207214,0.1805322021245956,0.1710739284753799,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28155517578125,0.7930428981781006,0.1907343715429306,0.8585114479064941,290.28204345703125,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4230041503906,290.28472900390625,1.0,0.3541049361228943,1.0,1.0,0.0,1.0,-1.8553279638290403,1.8553252220153809,2.7824771677842364e-06,1.4317474365234375,0.0,0.0,0.0,73.43104553222656,101.0,52.21516036987305,-0.0,548.8924560546875,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.7923372387886047,0.2031076252460479,0.1829683184623718,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194274902344,0.8074727654457092,0.2148590236902237,0.2036249339580536,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.7914641499519348,0.2025132924318313,0.1418523043394088,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192138671875,0.7681361436843872,0.185463860630989,0.1758857518434524,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.7809759378433228,0.1945219486951828,0.876221776008606,290.3197937011719,289.6454772949219,290.36334228515625,288.8627319335937,290.3622741699219,297.4356689453125,290.3223876953125,1.0,0.3643139898777008,1.0,1.0,0.0,1.0,-1.8970876932144165,1.8970848321914675,2.906764166255016e-06,1.4645673036575315,0.0,0.0,0.0,79.35639953613281,89.0,52.21107482910156,-0.0,597.3738403320312,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.7923372387886047,0.2031076252460479,0.1829683184623718,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194274902344,0.8074727654457092,0.2148590236902237,0.2036249339580536,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.7914641499519348,0.2025132924318313,0.1418523043394088,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192138671875,0.7681361436843872,0.185463860630989,0.1758857518434524,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.7809759378433228,0.1945219486951828,0.876221776008606,290.3197937011719,289.6454772949219,290.36334228515625,288.8627319335937,290.3622741699219,297.4356689453125,290.3223876953125,1.0,0.3643139898777008,1.0,1.0,0.0,1.0,-1.8970876932144165,1.8970848321914675,2.906764166255016e-06,1.4645673036575315,0.0,0.0,0.0,79.35639953613281,89.0,52.21107482910156,-0.0,597.3738403320312,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569641113281,0.8028605580329895,0.2076784074306488,0.1869747638702392,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570556640625,0.8180383443832397,0.2200742363929748,0.2084307521581649,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569641113281,0.802314281463623,0.2073279768228531,0.1451360434293747,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568420410156,0.7794771790504456,0.1905838698148727,0.180619329214096,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.7907527685165405,0.1984867006540298,0.8935091495513916,290.3573913574219,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.44879150390625,290.35992431640625,1.0,0.3689850568771362,1.0,1.0,0.0,1.0,-1.9380563497543333,1.9380533695220947,3.0316484753711848e-06,1.4966959953308103,0.0,0.0,0.0,79.0387191772461,77.0,52.15090560913086,-0.0,626.6297607421875,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569641113281,0.8028605580329895,0.2076784074306488,0.1869747638702392,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570556640625,0.8180383443832397,0.2200742363929748,0.2084307521581649,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569641113281,0.802314281463623,0.2073279768228531,0.1451360434293747,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568420410156,0.7794771790504456,0.1905838698148727,0.180619329214096,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.7907527685165405,0.1984867006540298,0.8935091495513916,290.3573913574219,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.44879150390625,290.35992431640625,1.0,0.3689850568771362,1.0,1.0,0.0,1.0,-1.9380563497543333,1.9380533695220947,3.0316484753711848e-06,1.4966959953308103,0.0,0.0,0.0,79.0387191772461,77.0,52.15090560913086,-0.0,626.6297607421875,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.8284462094306946,0.2124240398406982,0.1909796148538589,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3946228027344,0.8438577651977539,0.2255269289016723,0.2133001685142517,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.8282541036605835,0.2123329639434814,0.1484288424253463,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944091796875,0.8072500824928284,0.1959054917097091,0.1853755563497543,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944702148437,0.8165563344955444,0.2026439756155014,0.9108611345291138,290.3949584960937,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4617614746094,290.3974304199219,1.0,0.370041936635971,1.0,1.0,0.0,1.0,-1.979216456413269,1.9792133569717407,3.1600461625203025e-06,1.5289256572723389,0.0,0.0,0.0,74.57528686523438,65.0,52.09317398071289,-0.0,643.1351928710938,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.8284462094306946,0.2124240398406982,0.1909796148538589,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3946228027344,0.8438577651977539,0.2255269289016723,0.2133001685142517,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.8282541036605835,0.2123329639434814,0.1484288424253463,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944091796875,0.8072500824928284,0.1959054917097091,0.1853755563497543,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944702148437,0.8165563344955444,0.2026439756155014,0.9108611345291138,290.3949584960937,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4617614746094,290.3974304199219,1.0,0.370041936635971,1.0,1.0,0.0,1.0,-1.979216456413269,1.9792133569717407,3.1600461625203025e-06,1.5289256572723389,0.0,0.0,0.0,74.57528686523438,65.0,52.09317398071289,-0.0,643.1351928710938,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4320678710937,0.8738550543785095,0.2173419594764709,0.1950317621231079,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4321594238281,0.8921821117401123,0.2312005758285522,0.218267485499382,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4320678710937,0.8740093111991882,0.2175286561250686,0.1517706662416458,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.43194580078125,0.8519386649131775,0.2014304995536804,0.1902098357677459,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4320068359375,0.8599643111228943,0.2069998681545257,0.928558886051178,290.4324645996094,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4743347167969,290.4349060058594,1.0,0.3688410222530365,1.0,1.0,0.0,1.0,-2.0211195945739746,2.0211164951324463,3.293734152975958e-06,1.5616904497146606,0.0,0.0,0.0,67.28649139404297,53.0,52.046722412109375,-0.0,651.0303955078125,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4320678710937,0.8738550543785095,0.2173419594764709,0.1950317621231079,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4321594238281,0.8921821117401123,0.2312005758285522,0.218267485499382,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4320678710937,0.8740093111991882,0.2175286561250686,0.1517706662416458,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.43194580078125,0.8519386649131775,0.2014304995536804,0.1902098357677459,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4320068359375,0.8599643111228943,0.2069998681545257,0.928558886051178,290.4324645996094,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4743347167969,290.4349060058594,1.0,0.3688410222530365,1.0,1.0,0.0,1.0,-2.0211195945739746,2.0211164951324463,3.293734152975958e-06,1.5616904497146606,0.0,0.0,0.0,67.28649139404297,53.0,52.046722412109375,-0.0,651.0303955078125,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508056640625,0.9112403988838196,0.2198633849620819,0.1970848739147186,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508972167969,0.9332576394081116,0.2341164499521255,0.2207955420017242,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508056640625,0.9116387963294984,0.2201967686414718,0.1534678488969802,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4507141113281,0.8878947496414185,0.2042683809995651,0.1926672905683517,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.45074462890625,0.8957164883613586,0.209251269698143,0.9375914335250854,290.45123291015625,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4806823730469,290.4536437988281,1.0,0.367692083120346,1.0,1.0,0.0,1.0,-2.042458295822144,2.042454957962036,3.362951702001737e-06,1.5783586502075195,0.0,0.0,0.0,62.87770080566406,53.0,52.02819061279297,-0.0,652.6923217773438,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4695739746094,0.9693350791931152,0.2224248647689819,0.1991589963436126,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4696350097656,0.9878504276275636,0.2370830476284027,0.2233557999134063,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4695739746094,0.9699137806892396,0.2229104936122894,0.1551851481199264,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4694519042969,0.9449758529663086,0.2071554362773895,0.1951552778482437,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.469482421875,0.952867031097412,0.2115503698587417,0.9467628002166748,290.469970703125,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4870910644531,290.47235107421875,1.0,0.3662984073162079,1.0,1.0,0.0,1.0,-2.0640883445739746,2.064085006713867,3.4338977457082365e-06,1.5952435731887815,0.0,0.0,0.0,58.07819747924805,73.0,52.01235961914063,-0.0,653.2135009765625,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.9823780059814452,0.2276356369256973,0.203779861330986,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068664550781,0.994474709033966,0.2436879873275756,0.2245003432035446,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.9832838773727416,0.2284496575593948,0.1590015292167663,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.9615721106529236,0.2130442857742309,0.2006481140851974,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.96693354845047,0.2162543684244156,0.9675111770629884,290.5072021484375,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5019226074219,290.50958251953125,1.0,0.3735592067241668,1.0,1.0,0.0,1.0,-2.106003761291504,2.1060001850128174,3.5736115933104884e-06,1.6279278993606567,0.0,0.0,0.0,58.63240432739258,93.0,51.81343460083008,-0.0,689.8726196289062,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.9823780059814452,0.2276356369256973,0.203779861330986,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068664550781,0.994474709033966,0.2436879873275756,0.2245003432035446,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.9832838773727416,0.2284496575593948,0.1590015292167663,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.9615721106529236,0.2130442857742309,0.2006481140851974,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.96693354845047,0.2162543684244156,0.9675111770629884,290.5072021484375,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5019226074219,290.50958251953125,1.0,0.3735592067241668,1.0,1.0,0.0,1.0,-2.106003761291504,2.1060001850128174,3.5736115933104884e-06,1.6279278993606567,0.0,0.0,0.0,58.63240432739258,93.0,51.81343460083008,-0.0,689.8726196289062,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.9442065358161926,0.2329250276088714,0.2086728513240814,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.9677326679229736,0.2497977465391159,0.2354703247547149,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.9458580613136292,0.234106957912445,0.1630566567182541,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.9218015670776368,0.2190882712602615,0.2065010517835617,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.9256111979484558,0.2211163938045501,0.9899943470954896,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5133056640625,290.5470275878906,1.0,0.3876180052757263,1.0,1.0,0.0,1.0,-2.165081024169922,2.165077209472656,3.775502591452096e-06,1.6739057302474976,0.0,0.0,0.0,64.8812484741211,113.0,51.94376754760742,-0.0,763.1273803710938,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.9442065358161926,0.2329250276088714,0.2086728513240814,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.9677326679229736,0.2497977465391159,0.2354703247547149,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.9458580613136292,0.234106957912445,0.1630566567182541,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.9218015670776368,0.2190882712602615,0.2065010517835617,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.9256111979484558,0.2211163938045501,0.9899943470954896,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5133056640625,290.5470275878906,1.0,0.3876180052757263,1.0,1.0,0.0,1.0,-2.165081024169922,2.165077209472656,3.775502591452096e-06,1.6739057302474976,0.0,0.0,0.0,64.8812484741211,113.0,51.94376754760742,-0.0,763.1273803710938,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.8791228532791138,0.2382518500089645,0.2138187438249588,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.9006372094154358,0.2559376060962677,0.2416295111179351,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.8809738159179688,0.2398388981819152,0.167334571480751,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.58184814453125,0.8624319434165955,0.2252235412597656,0.2126716524362564,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58184814453125,0.8638762831687927,0.2260557413101196,1.0139268636703491,290.5823059082031,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5234375,290.5845947265625,1.0,0.4054221212863922,1.0,1.0,0.0,1.0,-2.219931602478028,2.2199275493621826,3.9681790440226905e-06,1.7165274620056152,0.0,0.0,0.0,76.80210876464844,133.0,52.05491256713867,-0.0,858.084716796875,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.8791228532791138,0.2382518500089645,0.2138187438249588,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.9006372094154358,0.2559376060962677,0.2416295111179351,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.8809738159179688,0.2398388981819152,0.167334571480751,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.58184814453125,0.8624319434165955,0.2252235412597656,0.2126716524362564,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58184814453125,0.8638762831687927,0.2260557413101196,1.0139268636703491,290.5823059082031,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5234375,290.5845947265625,1.0,0.4054221212863922,1.0,1.0,0.0,1.0,-2.219931602478028,2.2199275493621826,3.9681790440226905e-06,1.7165274620056152,0.0,0.0,0.0,76.80210876464844,133.0,52.05491256713867,-0.0,858.084716796875,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6109313964844,0.8418791890144348,0.2424042373895645,0.2179088294506073,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.61102294921875,0.8617070913314819,0.2608180642127991,0.2465972751379013,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6109619140625,0.8438594937324524,0.2443285435438156,0.1707458198070526,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6108703613281,0.8280090093612671,0.2300360053777694,0.2175934165716171,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6108703613281,0.8282425999641418,0.2299349457025528,1.0331076383590698,290.6112976074219,289.29205322265625,290.6483459472656,289.05780029296875,290.6474609375,297.5311889648437,290.6135559082031,1.0,0.4208492040634155,1.0,1.0,0.0,1.0,-2.2638585567474365,2.2638542652130127,4.126166004425613e-06,1.7506537437438965,0.9592134356498718,0.9592134356498718,0.0,88.30300903320312,133.0,52.05266571044922,-0.0,944.9266967773438,1.0,283.1597595214844,287.8343200683594,290.3895874023437,290.6849365234375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-5.701435268281942e-21,-2.850717634140971e-21,-2.85071743219258e-21,0.0,0.0,-0.0,3.306779035483487e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12386640,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28961181640625,0.8327938914299011,0.243468776345253,0.219119131565094,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.27911376953125,0.8521327972412109,0.2621529102325439,0.2480798363685608,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884826660156,0.8348183631896973,0.2455299794673919,0.1717582046985626,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2972412109375,0.8194239735603333,0.2313576638698578,0.2190555483102798,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2972717285156,0.8193520903587341,0.2309813052415847,1.038815140724182,290.24346923828125,289.28173828125,290.6566772460937,289.0629577636719,290.6557922363281,297.53271484375,289.8341979980469,1.0,0.4255532920360565,1.0,1.0,0.0,1.0,-2.2769219875335693,2.276917695999145,4.173789420747198e-06,1.7608067989349363,0.958277463912964,0.958277463912964,0.0,91.97537994384766,121.0,5322.33642578125,-0.0,972.35205078125,1.0,283.19891357421875,290.3450622558594,290.4703063964844,290.98248291015625,293.1499938964844,293.1499938964844,283.1499938964844,1820.759033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7471712827682495,0.7471866011619568,1.3412822852387762e-07,4.025046348571777,4.0250349044799805,1.1316262316540817e-05,0.0,0.0,-0.0,4216.59912109375,0.0,16.42685317993164,1816.2679443359373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12386700,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78179931640625,0.81523197889328,0.2397153973579406,0.2191119343042373,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7758483886719,0.8351835608482361,0.2606115639209747,0.2492990791797638,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78094482421875,0.818130373954773,0.2433159947395324,0.1723388284444809,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78570556640625,0.8029907941818237,0.2302582114934921,0.2204428315162658,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78594970703125,0.8021831512451172,0.2292305082082748,1.0426174402236938,287.7593688964844,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.4881896972656,287.6502990722656,1.0,0.4310149252414703,1.0,1.0,0.0,1.0,-2.2853786945343018,2.285374402999878,4.20625246988493e-06,1.768218994140625,0.921721875667572,0.921721875667572,0.0,98.4744873046875,121.0,12240.5400390625,-0.0,1006.2835693359376,1.0,283.1850891113281,287.4161376953125,291.5409240722656,292.2237548828125,293.1499938964844,293.1499938964844,283.1499938964844,1934.3829345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8735037446022034,0.873505711555481,5.3362498420028734e-08,4.261802673339844,4.26179313659668,9.821055755310226e-06,0.0,0.0,-0.0,4238.625,0.0,21.012529373168945,1894.871826171875,0.0,0.0,0.2248624116182327,1.0,0.0,3.0,1.0,0.0
12386760,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065979003906,0.7887307405471802,0.2337766289710998,0.21475550532341,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8127307891845703,0.2571481168270111,0.2470238357782364,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10601806640625,0.7937670946121216,0.2391471713781356,0.170159175992012,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.7796984910964966,0.2273395657539367,0.2186584919691085,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10791015625,0.7781006693840027,0.225549042224884,1.0309901237487793,287.09747314453125,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.4265441894531,287.0508117675781,1.0,0.4330386221408844,1.0,1.0,0.0,1.0,-2.2587132453918457,2.258709192276001,4.109643668925855e-06,1.7478944063186646,0.9007372260093688,0.9007372260093688,0.0,105.8935089111328,109.0,14553.6845703125,-0.0,1007.41650390625,1.0,283.1712951660156,286.4922180175781,292.4096984863281,293.0733947753906,293.1499938964844,293.1499938964844,283.1499938964844,3340.77734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0663021430373191,1.0,0.0,0.0,1.120061993598938,1.1200642585754397,8.383577210224757e-08,4.265795707702637,4.2657856941223145,9.787027011043392e-06,0.0,0.0,-0.0,4452.20947265625,0.0,44.19873428344727,1895.4195556640625,0.0,0.0,0.2880553901195526,1.0,0.0,3.0,1.0,0.0
12386820,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.468505859375,0.7582309246063232,0.224734827876091,0.2061053812503814,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4668273925781,0.7860506176948547,0.2514570355415344,0.241576999425888,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4679870605469,0.7660603523254395,0.2324940264225006,0.1653638482093811,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.46875,0.7547686100006104,0.2223884612321853,0.2140133082866668,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689636230469,0.7514519691467285,0.2188575118780136,1.0014419555664062,286.4635314941406,289.1907958984375,290.7300109863281,289.10662841796875,290.72906494140625,297.3329467773437,286.43865966796875,1.0,0.4304640293121338,1.0,1.0,0.0,1.0,-2.1949398517608643,2.194936037063598,3.881660632032435e-06,1.6982418298721311,0.8599730134010315,0.8599730134010315,0.0,113.35768127441406,97.0,17311.234375,-0.0,971.2135009765624,1.0,283.1554870605469,285.8915100097656,293.5634155273437,294.66650390625,293.1499938964844,293.1499938964844,283.1499938964844,7143.6591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921718001365661,1.0,0.0,0.0,1.554568886756897,1.5545732975006104,1.6125524382459846e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4826.763671875,0.0,120.40536499023438,1895.4371337890625,0.0,262.1428527832031,0.3901607394218445,1.0,0.0,3.0,1.0,0.0
