time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386880,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.468505859375,0.7582309246063232,0.224734827876091,0.2061053812503814,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4668273925781,0.7860506176948547,0.2514570355415344,0.241576999425888,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4679870605469,0.7660603523254395,0.2324940264225006,0.1653638482093811,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.46875,0.7547686100006104,0.2223884612321853,0.2140133082866668,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689636230469,0.7514519691467285,0.2188575118780136,1.0014419555664062,286.4635314941406,289.1907958984375,290.7300109863281,289.10662841796875,290.72906494140625,297.3329467773437,286.43865966796875,1.0,0.4304640293121338,1.0,1.0,0.0,1.0,-2.1949398517608643,2.194936037063598,3.881660632032435e-06,1.6982418298721311,0.8599730134010315,0.8599730134010315,0.0,113.35768127441406,97.0,17311.234375,-0.0,971.2135009765624,1.0,283.1554870605469,285.8915100097656,293.5634155273437,294.66650390625,293.1499938964844,293.1499938964844,283.1499938964844,7143.6591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921718001365661,1.0,0.0,0.0,1.554568886756897,1.5545732975006104,1.6125524382459846e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4826.763671875,0.0,120.40536499023438,1895.4371337890625,0.0,262.1428527832031,0.3901607394218445,1.0,0.0,3.0,1.0,0.0
12386940,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679382324219,0.7526722550392151,0.2197627425193786,0.2007687538862228,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16705322265625,0.78296959400177,0.2482862025499344,0.2379615604877472,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676330566406,0.7621259689331055,0.2287420928478241,0.1622344851493835,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.7519983649253845,0.2196045517921447,0.2108325362205505,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1681213378906,0.7467179894447327,0.2142768204212188,0.9782972931861876,286.1655578613281,289.14532470703125,290.76666259765625,289.12713623046875,290.7657165527344,297.2763366699219,286.15380859375,1.0,0.4230632185935974,1.0,1.0,0.0,1.0,-2.1487925052642822,2.148788928985596,3.720753738889471e-06,1.6621509790420532,0.8183246850967407,0.8183246850967407,0.0,111.55889892578124,85.0,18353.26953125,-0.0,919.5750122070312,1.0,283.1510314941406,285.61834716796875,293.0939025878906,294.554931640625,293.1499938964844,293.1499938964844,283.1499938964844,10905.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975543260574341,1.0,0.0,0.0,1.7987276315689087,1.798733830451965,2.158858620759929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.00341796875,0.0,191.46109008789065,1895.4371337890625,0.0,915.2734375,0.4548475444316864,1.0,0.0,3.0,1.0,0.0
12387000,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679382324219,0.7526722550392151,0.2197627425193786,0.2007687538862228,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16705322265625,0.78296959400177,0.2482862025499344,0.2379615604877472,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676330566406,0.7621259689331055,0.2287420928478241,0.1622344851493835,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.7519983649253845,0.2196045517921447,0.2108325362205505,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1681213378906,0.7467179894447327,0.2142768204212188,0.9782972931861876,286.1655578613281,289.14532470703125,290.76666259765625,289.12713623046875,290.7657165527344,297.2763366699219,286.15380859375,1.0,0.4230632185935974,1.0,1.0,0.0,1.0,-2.1487925052642822,2.148788928985596,3.720753738889471e-06,1.6621509790420532,0.8183246850967407,0.8183246850967407,0.0,111.55889892578124,85.0,18353.26953125,-0.0,919.5750122070312,1.0,283.1510314941406,285.61834716796875,293.0939025878906,294.554931640625,293.1499938964844,293.1499938964844,283.1499938964844,10905.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975543260574341,1.0,0.0,0.0,1.7987276315689087,1.798733830451965,2.158858620759929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.00341796875,0.0,191.46109008789065,1895.4371337890625,0.0,915.2734375,0.4548475444316864,1.0,0.0,3.0,1.0,0.0
12387060,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.7625212669372559,0.2176370620727539,0.1980488300323486,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.79549241065979,0.2472794353961944,0.2362715452909469,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.7733461856842041,0.2272999435663223,0.1606654524803161,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03173828125,0.7634987831115723,0.2187938690185547,0.2093629837036132,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318298339844,0.7559546828269958,0.2117639183998108,0.963572084903717,286.0308837890625,289.099853515625,290.8033447265625,289.14666748046875,290.8023681640625,297.2474365234375,286.02667236328125,1.0,0.4135605692863464,1.0,1.0,0.0,1.0,-2.122146844863892,2.122143268585205,3.6294152323534953e-06,1.6412527561187744,0.7766638994216919,0.7766638994216919,0.0,104.14118957519533,73.0,18769.306640625,-0.0,867.5513305664062,1.0,283.150146484375,285.49627685546875,292.4743957519531,293.9325256347656,293.1499938964844,293.1499938964844,283.1499938964844,14541.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65891033411026,1.0,0.0,0.0,1.919507384300232,1.9195148944854736,2.458515666603489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.1171875,0.0,241.02828979492188,1895.4371337890625,0.0,1302.806884765625,0.4884038865566253,1.0,0.0,3.0,1.0,0.0
12387120,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.7625212669372559,0.2176370620727539,0.1980488300323486,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.79549241065979,0.2472794353961944,0.2362715452909469,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.7733461856842041,0.2272999435663223,0.1606654524803161,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03173828125,0.7634987831115723,0.2187938690185547,0.2093629837036132,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318298339844,0.7559546828269958,0.2117639183998108,0.963572084903717,286.0308837890625,289.099853515625,290.8033447265625,289.14666748046875,290.8023681640625,297.2474365234375,286.02667236328125,1.0,0.4135605692863464,1.0,1.0,0.0,1.0,-2.122146844863892,2.122143268585205,3.6294152323534953e-06,1.6412527561187744,0.7766638994216919,0.7766638994216919,0.0,104.14118957519533,73.0,18769.306640625,-0.0,867.5513305664062,1.0,283.150146484375,285.49627685546875,292.4743957519531,293.9325256347656,293.1499938964844,293.1499938964844,283.1499938964844,14541.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65891033411026,1.0,0.0,0.0,1.919507384300232,1.9195148944854736,2.458515666603489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.1171875,0.0,241.02828979492188,1895.4371337890625,0.0,1302.806884765625,0.4884038865566253,1.0,0.0,3.0,1.0,0.0
12387180,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.7857598662376404,0.2173450738191604,0.1970376670360565,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8204616904258728,0.2478890419006347,0.236090138554573,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.7978820204734802,0.2275002598762512,0.1602452993392944,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.7880972623825073,0.219506099820137,0.2092965990304947,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.7780045866966248,0.210899993777275,0.9560579657554626,286.0062561035156,289.0544128417969,290.8399963378906,289.1651916503906,290.83905029296875,297.23760986328125,286.00738525390625,1.0,0.4033785164356231,1.0,1.0,0.0,1.0,-2.1110951900482178,2.1110916137695312,3.5918037610827014e-06,1.6325308084487915,0.7360592484474182,0.7360592484474182,0.0,93.6949691772461,61.0,18786.21875,-0.0,819.8276977539062,1.0,283.1500244140625,285.47686767578125,292.1601867675781,293.5321655273437,293.1499938964844,293.1499938964844,283.1499938964844,17545.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528923511505127,1.0,0.0,0.0,1.92718243598938,1.927190542221069,2.478215321843891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.43310546875,0.0,255.3391571044922,1895.4371337890625,0.0,1260.68505859375,0.4958125650882721,1.0,0.0,3.0,1.0,0.0
12387240,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.7857598662376404,0.2173450738191604,0.1970376670360565,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8204616904258728,0.2478890419006347,0.236090138554573,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.7978820204734802,0.2275002598762512,0.1602452993392944,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.7880972623825073,0.219506099820137,0.2092965990304947,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.7780045866966248,0.210899993777275,0.9560579657554626,286.0062561035156,289.0544128417969,290.8399963378906,289.1651916503906,290.83905029296875,297.23760986328125,286.00738525390625,1.0,0.4033785164356231,1.0,1.0,0.0,1.0,-2.1110951900482178,2.1110916137695312,3.5918037610827014e-06,1.6325308084487915,0.7360592484474182,0.7360592484474182,0.0,93.6949691772461,61.0,18786.21875,-0.0,819.8276977539062,1.0,283.1500244140625,285.47686767578125,292.1601867675781,293.5321655273437,293.1499938964844,293.1499938964844,283.1499938964844,17545.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528923511505127,1.0,0.0,0.0,1.92718243598938,1.927190542221069,2.478215321843891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.43310546875,0.0,255.3391571044922,1895.4371337890625,0.0,1260.68505859375,0.4958125650882721,1.0,0.0,3.0,1.0,0.0
12387300,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242614746094,0.803002119064331,0.2176921665668487,0.1969901472330093,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8372566103935242,0.2486688643693924,0.2364507019519806,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243530273437,0.8152410984039307,0.2280700802803039,0.1603672504425048,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242614746094,0.8059728145599365,0.2203169763088226,0.2096925973892212,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.7946726679801941,0.210965946316719,0.9545388221740724,286.0248718261719,289.0316772460937,290.8583374023437,289.1740417480469,290.8573608398437,297.23779296875,286.0281066894531,1.0,0.3982776999473572,1.0,1.0,0.0,1.0,-2.110264539718628,2.1102607250213623,3.588924982977914e-06,1.6318377256393433,0.7164183855056763,0.7164183855056763,0.0,87.82408142089844,61.0,18688.29296875,-0.0,797.9824829101562,1.0,283.1500244140625,285.4958190917969,292.09796142578125,293.432373046875,293.1499938964844,293.1499938964844,283.1499938964844,18728.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413547396659851,1.0,0.0,0.0,1.897765755653381,1.8977738618850708,2.4031373868638184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.54345703125,0.0,250.4939117431641,1895.4371337890625,0.0,1182.2716064453125,0.4918772280216217,1.0,0.0,3.0,1.0,0.0
12387360,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.8236958384513855,0.218301922082901,0.1971853226423263,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.8590315580368042,0.2497137933969497,0.2370647192001342,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.8357089757919312,0.228898599743843,0.1606726199388504,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.8269938826560974,0.2213833481073379,0.210331991314888,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591125488281,0.8155444264411926,0.2113120853900909,0.9542924165725708,286.0601806640625,289.0089416503906,290.8766784667969,289.1826171875,290.8757019042969,297.2405700683594,286.06524658203125,1.0,0.3932473361492157,1.0,1.0,0.0,1.0,-2.11207127571106,2.112067699432373,3.594961981434608e-06,1.633204460144043,0.6973333358764648,0.6973333358764648,0.0,81.67958068847656,49.0,18533.626953125,-0.0,777.4851684570312,1.0,283.1499938964844,285.5299987792969,292.075439453125,293.3788146972656,293.1499938964844,293.1499938964844,283.1499938964844,19680.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288371682167053,1.0,0.0,0.0,1.8517210483551023,1.851729154586792,2.287939508960335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.18310546875,0.0,239.72125244140625,1895.4371337890625,0.0,1100.840576171875,0.4841344058513641,1.0,0.0,3.0,1.0,0.0
12387420,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.8858985304832458,0.2201781123876571,0.1981795877218246,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.930550217628479,0.2524850070476532,0.2389458119869232,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17010498046875,0.9006761908531189,0.2312160432338714,0.1617517173290252,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1699523925781,0.8910302519798279,0.2241744697093963,0.2122406661510467,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.8757742643356323,0.2127245664596557,0.9570862650871276,286.17138671875,288.9634704589844,290.913330078125,289.1988525390625,290.9123840332031,297.25201416015625,286.1792297363281,1.0,0.3835395872592926,1.0,1.0,0.0,1.0,-2.122462511062622,2.1224586963653564,3.630048922786955e-06,1.6412273645401,0.6610988974571228,0.6610988974571228,0.0,68.8547592163086,37.0,18086.6953125,-0.0,740.291015625,1.0,283.1499938964844,285.6343688964844,292.09246826171875,293.34893798828125,293.1499938964844,293.1499938964844,283.1499938964844,20914.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066848635673523,1.0,0.0,0.0,1.7261441946029663,1.7261518239974976,1.9881427704149249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.41455078125,0.0,207.67274475097656,1895.4371337890625,0.0,966.6581420898438,0.46097531914711,1.0,0.0,3.0,1.0,0.0
12387480,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.8858985304832458,0.2201781123876571,0.1981795877218246,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.930550217628479,0.2524850070476532,0.2389458119869232,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17010498046875,0.9006761908531189,0.2312160432338714,0.1617517173290252,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1699523925781,0.8910302519798279,0.2241744697093963,0.2122406661510467,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.8757742643356323,0.2127245664596557,0.9570862650871276,286.17138671875,288.9634704589844,290.913330078125,289.1988525390625,290.9123840332031,297.25201416015625,286.1792297363281,1.0,0.3835395872592926,1.0,1.0,0.0,1.0,-2.122462511062622,2.1224586963653564,3.630048922786955e-06,1.6412273645401,0.6610988974571228,0.6610988974571228,0.0,68.8547592163086,37.0,18086.6953125,-0.0,740.291015625,1.0,283.1499938964844,285.6343688964844,292.09246826171875,293.34893798828125,293.1499938964844,293.1499938964844,283.1499938964844,20914.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066848635673523,1.0,0.0,0.0,1.7261441946029663,1.7261518239974976,1.9881427704149249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.41455078125,0.0,207.67274475097656,1895.4371337890625,0.0,966.6581420898438,0.46097531914711,1.0,0.0,3.0,1.0,0.0
12387540,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31134033203125,0.9790685772895812,0.2227101773023605,0.199957475066185,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115539550781,0.9905605316162108,0.2568788230419159,0.2194439023733139,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115539550781,0.9927397966384888,0.2342085391283035,0.163450002670288,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.9850178360939026,0.2276444286108017,0.2149889767169952,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.9682355523109436,0.2148819118738174,0.9641789197921752,286.3126525878906,288.9179992675781,290.95001220703125,289.2138671875,290.94903564453125,297.2716979980469,286.3192443847656,1.0,0.3733843564987182,1.0,1.0,0.0,1.0,-2.114778757095337,2.1147751808166504,3.604945277402294e-06,1.635828733444214,0.6276252865791321,0.6276252865791321,0.0,58.70178985595703,57.0,17415.103515625,-0.0,697.1888427734375,1.0,283.1499938964844,285.7647399902344,292.13201904296875,293.3509521484375,293.1499938964844,293.1499938964844,283.1499938964844,21392.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903283357620239,1.0,0.0,0.0,1.579523682594299,1.5795307159423828,1.6647371126055077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.00537109375,0.0,171.6846923828125,1895.4371337890625,0.0,876.37353515625,0.4329301416873932,1.0,0.0,3.0,1.0,0.0
12387600,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31134033203125,0.9790685772895812,0.2227101773023605,0.199957475066185,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115539550781,0.9905605316162108,0.2568788230419159,0.2194439023733139,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115539550781,0.9927397966384888,0.2342085391283035,0.163450002670288,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.9850178360939026,0.2276444286108017,0.2149889767169952,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.9682355523109436,0.2148819118738174,0.9641789197921752,286.3126525878906,288.9179992675781,290.95001220703125,289.2138671875,290.94903564453125,297.2716979980469,286.3192443847656,1.0,0.3733843564987182,1.0,1.0,0.0,1.0,-2.114778757095337,2.1147751808166504,3.604945277402294e-06,1.635828733444214,0.6276252865791321,0.6276252865791321,0.0,58.70178985595703,57.0,17415.103515625,-0.0,697.1888427734375,1.0,283.1499938964844,285.7647399902344,292.13201904296875,293.3509521484375,293.1499938964844,293.1499938964844,283.1499938964844,21392.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903283357620239,1.0,0.0,0.0,1.579523682594299,1.5795307159423828,1.6647371126055077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.00537109375,0.0,171.6846923828125,1895.4371337890625,0.0,876.37353515625,0.4329301416873932,1.0,0.0,3.0,1.0,0.0
12387660,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4543762207031,0.9909886717796326,0.2253001630306244,0.2022646218538284,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.986903965473175,0.2656453251838684,0.2097602039575576,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.986903965473175,0.2391127347946167,0.1549281626939773,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4545288085937,0.997118592262268,0.2312594056129455,0.2182492017745971,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4541320800781,0.9810616970062256,0.217246800661087,0.9745307564735411,286.4561767578125,288.8719482421875,290.98712158203125,289.2280578613281,290.98614501953125,297.3173217773437,286.4662780761719,1.0,0.3731955289840698,1.0,1.0,0.0,1.0,-2.112194299697876,2.112190723419189,3.595161615521647e-06,1.6331660747528076,0.5966098308563232,0.5966098308563232,0.0,57.76020431518555,77.0,16651.19140625,-0.0,691.5762939453125,1.0,283.1499938964844,285.9000549316406,292.1567687988281,293.33331298828125,293.1499938964844,293.1499938964844,283.1499938964844,21378.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763806700706482,1.0,0.0,0.0,1.4310033321380615,1.4310098886489868,1.3663901654581428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.48291015625,0.0,138.8716278076172,1895.4371337890625,0.0,805.6503295898438,0.4044503569602966,1.0,0.0,3.0,1.0,0.0
12387720,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4543762207031,0.9909886717796326,0.2253001630306244,0.2022646218538284,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.986903965473175,0.2656453251838684,0.2097602039575576,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45428466796875,0.986903965473175,0.2391127347946167,0.1549281626939773,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4545288085937,0.997118592262268,0.2312594056129455,0.2182492017745971,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4541320800781,0.9810616970062256,0.217246800661087,0.9745307564735411,286.4561767578125,288.8719482421875,290.98712158203125,289.2280578613281,290.98614501953125,297.3173217773437,286.4662780761719,1.0,0.3731955289840698,1.0,1.0,0.0,1.0,-2.112194299697876,2.112190723419189,3.595161615521647e-06,1.6331660747528076,0.5966098308563232,0.5966098308563232,0.0,57.76020431518555,77.0,16651.19140625,-0.0,691.5762939453125,1.0,283.1499938964844,285.9000549316406,292.1567687988281,293.33331298828125,293.1499938964844,293.1499938964844,283.1499938964844,21378.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763806700706482,1.0,0.0,0.0,1.4310033321380615,1.4310098886489868,1.3663901654581428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.48291015625,0.0,138.8716278076172,1895.4371337890625,0.0,805.6503295898438,0.4044503569602966,1.0,0.0,3.0,1.0,0.0
12387780,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455383300781,0.9845833778381348,0.2279389351606369,0.204627439379692,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64569091796875,0.9909638166427612,0.2726526260375976,0.2206304222345352,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64569091796875,0.9910491704940796,0.2438257187604904,0.1630102097988128,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.645751953125,0.9923318028450012,0.2348763793706894,0.2217987477779388,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.645263671875,0.9738591313362122,0.2196765542030334,0.9854445457458496,286.6477355957031,288.8247375488281,291.02520751953125,289.24188232421875,291.02423095703125,297.3506774902344,286.6598205566406,1.0,0.381656676530838,1.0,1.0,0.0,1.0,-2.1553046703338623,2.1553008556365967,3.741763521247776e-06,1.666347861289978,0.56913822889328,0.56913822889328,0.0,59.904178619384766,97.0,16018.724609375,-0.0,736.1861572265625,1.0,283.1499938964844,286.0658874511719,292.17236328125,293.3095703125,293.1499938964844,293.1499938964844,283.1499938964844,21030.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624971985816956,1.0,0.0,0.0,1.2954148054122925,1.2954206466674805,1.119724331033467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.04638671875,0.0,112.34154510498048,1895.4371337890625,0.0,740.6918334960938,0.378561407327652,1.0,0.0,3.0,1.0,0.0
12387840,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455383300781,0.9845833778381348,0.2279389351606369,0.204627439379692,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64569091796875,0.9909638166427612,0.2726526260375976,0.2206304222345352,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64569091796875,0.9910491704940796,0.2438257187604904,0.1630102097988128,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.645751953125,0.9923318028450012,0.2348763793706894,0.2217987477779388,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.645263671875,0.9738591313362122,0.2196765542030334,0.9854445457458496,286.6477355957031,288.8247375488281,291.02520751953125,289.24188232421875,291.02423095703125,297.3506774902344,286.6598205566406,1.0,0.381656676530838,1.0,1.0,0.0,1.0,-2.1553046703338623,2.1553008556365967,3.741763521247776e-06,1.666347861289978,0.56913822889328,0.56913822889328,0.0,59.904178619384766,97.0,16018.724609375,-0.0,736.1861572265625,1.0,283.1499938964844,286.0658874511719,292.17236328125,293.3095703125,293.1499938964844,293.1499938964844,283.1499938964844,21030.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624971985816956,1.0,0.0,0.0,1.2954148054122925,1.2954206466674805,1.119724331033467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.04638671875,0.0,112.34154510498048,1895.4371337890625,0.0,740.6918334960938,0.378561407327652,1.0,0.0,3.0,1.0,0.0
12387900,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7522277832031,0.9743779301643372,0.2293494939804077,0.2059044539928436,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.75274658203125,0.994659185409546,0.2749250531196594,0.2332378774881363,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75274658203125,0.9929428100585938,0.2447902113199234,0.1711014509201049,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524719238281,0.9833998680114746,0.2367407232522964,0.2235804349184036,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7519226074219,0.9626273512840272,0.2209429889917373,0.9912539720535278,286.75457763671875,288.8006896972656,291.04461669921875,289.2486877441406,291.0436096191406,297.3541564941406,286.7669982910156,1.0,0.3887190520763397,1.0,1.0,0.0,1.0,-2.190582752227783,2.1905786991119385,3.864450263790786e-06,1.6937248706817627,0.5568076372146606,0.5568076372146606,0.0,62.10604095458984,97.0,15743.216796875,-0.0,775.7392578125,1.0,283.1499938964844,286.15435791015625,292.1806335449219,293.3002014160156,293.1499938964844,293.1499938964844,283.1499938964844,20791.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557582378387451,1.0,0.0,0.0,1.23493230342865,1.2349380254745483,1.017606194864129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.7734375,0.0,101.58126068115234,1895.4371337890625,0.0,711.0222778320312,0.3670902848243713,1.0,0.0,3.0,1.0,0.0
12387960,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8595275878906,0.9528139233589172,0.2308123260736465,0.2072777599096298,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.860595703125,0.9986616969108582,0.2757485508918762,0.2549425363540649,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9736363887786864,0.2457301467657089,0.171779915690422,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597717285156,0.9637359976768494,0.2386414706707,0.2254467159509658,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592224121094,0.9395759105682372,0.2222245633602142,0.997389554977417,286.86187744140625,288.7763366699219,291.0642395019531,289.25543212890625,291.0632629394531,297.3501281738281,286.8739624023437,1.0,0.3972020745277405,1.0,1.0,0.0,1.0,-2.2288668155670166,2.228862762451172,3.999856289738091e-06,1.7233562469482422,0.5453653335571289,0.5453653335571289,0.0,65.58533477783203,117.0,15477.7236328125,-0.0,824.0244750976562,1.0,283.1499938964844,286.2418212890625,292.1898498535156,293.2931823730469,293.1499938964844,293.1499938964844,283.1499938964844,20538.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549320638179779,1.0,0.0,0.0,1.1797572374343872,1.1797627210617063,9.28706995750872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.64599609375,0.0,92.34593200683594,1895.4371337890625,0.0,683.7698974609375,0.3566901087760925,1.0,0.0,3.0,1.0,0.0
12388020,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0418395996094,0.8617393374443054,0.2336734533309936,0.2103955149650573,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04266357421875,0.9128355383872986,0.2761286795139313,0.2619852423667907,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0421447753906,0.8793899416923523,0.248267188668251,0.1738276928663253,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0420227050781,0.8719896674156189,0.2423684298992157,0.229545384645462,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416259765625,0.8509196639060974,0.2246529459953308,1.011107087135315,287.0434875488281,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.3372802734375,287.0519714355469,1.0,0.4150681793689728,1.0,1.0,0.0,1.0,-2.266723394393921,2.266719341278076,4.1359016904607415e-06,1.752488613128662,0.5245413780212402,0.5245413780212402,0.0,80.8001937866211,137.0,14872.7509765625,-0.0,918.1140747070312,1.0,283.1499938964844,286.3923645019531,292.2088623046875,293.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,20058.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373836159706116,1.0,0.0,0.0,1.0839283466339111,1.0839334726333618,7.839612692350786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.30810546875,0.0,77.67789459228516,1895.4371337890625,0.0,635.9468994140625,0.3389264941215515,1.0,0.0,3.0,1.0,0.0
12388080,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0418395996094,0.8617393374443054,0.2336734533309936,0.2103955149650573,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04266357421875,0.9128355383872986,0.2761286795139313,0.2619852423667907,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0421447753906,0.8793899416923523,0.248267188668251,0.1738276928663253,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0420227050781,0.8719896674156189,0.2423684298992157,0.229545384645462,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416259765625,0.8509196639060974,0.2246529459953308,1.011107087135315,287.0434875488281,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.3372802734375,287.0519714355469,1.0,0.4150681793689728,1.0,1.0,0.0,1.0,-2.266723394393921,2.266719341278076,4.1359016904607415e-06,1.752488613128662,0.5245413780212402,0.5245413780212402,0.0,80.8001937866211,137.0,14872.7509765625,-0.0,918.1140747070312,1.0,283.1499938964844,286.3923645019531,292.2088623046875,293.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,20058.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373836159706116,1.0,0.0,0.0,1.0839283466339111,1.0839334726333618,7.839612692350786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.30810546875,0.0,77.67789459228516,1895.4371337890625,0.0,635.9468994140625,0.3389264941215515,1.0,0.0,3.0,1.0,0.0
12388140,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944274902344,0.8075822591781616,0.236400693655014,0.2135135233402252,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1951904296875,0.8501049280166626,0.2783527672290802,0.264420598745346,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947021484375,0.8231845498085022,0.2511389255523681,0.1762909591197967,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1946105957031,0.8177192211151123,0.2459853738546371,0.2336627840995788,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942138671875,0.7966189980506897,0.2269487231969833,1.024744153022766,287.19598388671875,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.3371276855469,287.203857421875,1.0,0.4335559606552124,1.0,1.0,0.0,1.0,-2.295926570892334,2.29592227935791,4.244140200171387e-06,1.7758891582489014,0.5061818957328796,0.5061818957328796,0.0,99.06735229492188,125.0,14310.283203125,-0.0,1019.61669921875,1.0,283.1499938964844,286.5182189941406,292.2238464355469,293.2643737792969,293.1499938964844,293.1499938964844,283.1499938964844,19647.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257998108863831,1.0,0.0,0.0,1.0046617984771729,1.0046665668487549,6.734931901064557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.701171875,0.0,66.86145782470703,1895.4371337890625,0.0,592.7438354492188,0.3246707022190094,1.0,0.0,3.0,1.0,0.0
12388200,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944274902344,0.8075822591781616,0.236400693655014,0.2135135233402252,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1951904296875,0.8501049280166626,0.2783527672290802,0.264420598745346,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947021484375,0.8231845498085022,0.2511389255523681,0.1762909591197967,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1946105957031,0.8177192211151123,0.2459853738546371,0.2336627840995788,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942138671875,0.7966189980506897,0.2269487231969833,1.024744153022766,287.19598388671875,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.3371276855469,287.203857421875,1.0,0.4335559606552124,1.0,1.0,0.0,1.0,-2.295926570892334,2.29592227935791,4.244140200171387e-06,1.7758891582489014,0.5061818957328796,0.5061818957328796,0.0,99.06735229492188,125.0,14310.283203125,-0.0,1019.61669921875,1.0,283.1499938964844,286.5182189941406,292.2238464355469,293.2643737792969,293.1499938964844,293.1499938964844,283.1499938964844,19647.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257998108863831,1.0,0.0,0.0,1.0046617984771729,1.0046665668487549,6.734931901064557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.701171875,0.0,66.86145782470703,1895.4371337890625,0.0,592.7438354492188,0.3246707022190094,1.0,0.0,3.0,1.0,0.0
12388260,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3294982910156,0.7935404777526855,0.239080548286438,0.2161643207073211,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.33013916015625,0.8360759019851685,0.2813710868358612,0.2673812508583069,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3297424316406,0.809974730014801,0.2541384398937225,0.178553432226181,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3296813964844,0.8049269318580627,0.2495472431182861,0.2372900992631912,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3293151855469,0.7823735475540161,0.229188397526741,1.036041021347046,287.3308410644531,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.3412475585937,287.3375549316406,1.0,0.4421135783195495,1.0,1.0,0.0,1.0,-2.323317289352417,2.323312997817993,4.345843535702443e-06,1.797189712524414,0.490211009979248,0.490211009979248,0.0,106.55679321289062,113.0,13812.1728515625,-0.0,1078.2469482421875,1.0,283.1499938964844,286.6286315917969,292.2386779785156,293.25030517578125,293.1499938964844,293.1499938964844,283.1499938964844,19305.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144844055175781,1.0,0.0,0.0,0.9399277567863464,0.939932346343994,5.894980859011412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.17431640625,0.0,58.86855697631836,1895.4371337890625,0.0,553.41064453125,0.3133685290813446,1.0,0.0,3.0,1.0,0.0
12388320,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3294982910156,0.7935404777526855,0.239080548286438,0.2161643207073211,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.33013916015625,0.8360759019851685,0.2813710868358612,0.2673812508583069,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3297424316406,0.809974730014801,0.2541384398937225,0.178553432226181,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3296813964844,0.8049269318580627,0.2495472431182861,0.2372900992631912,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3293151855469,0.7823735475540161,0.229188397526741,1.036041021347046,287.3308410644531,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.3412475585937,287.3375549316406,1.0,0.4421135783195495,1.0,1.0,0.0,1.0,-2.323317289352417,2.323312997817993,4.345843535702443e-06,1.797189712524414,0.490211009979248,0.490211009979248,0.0,106.55679321289062,113.0,13812.1728515625,-0.0,1078.2469482421875,1.0,283.1499938964844,286.6286315917969,292.2386779785156,293.25030517578125,293.1499938964844,293.1499938964844,283.1499938964844,19305.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144844055175781,1.0,0.0,0.0,0.9399277567863464,0.939932346343994,5.894980859011412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.17431640625,0.0,58.86855697631836,1895.4371337890625,0.0,553.41064453125,0.3133685290813446,1.0,0.0,3.0,1.0,0.0
12388380,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468078613281,0.798492968082428,0.241790160536766,0.2185522019863128,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4473571777344,0.8409707546234131,0.2847408652305603,0.2704575061798095,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.447021484375,0.8149464130401611,0.2572214007377624,0.1806633323431015,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44696044921875,0.8106279969215393,0.253112256526947,0.240616425871849,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466247558594,0.7868378758430481,0.2314330488443374,1.0459176301956177,287.44793701171875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.3467712402344,287.4536437988281,1.0,0.4450364708900451,1.0,1.0,0.0,1.0,-2.34827733039856,2.348273038864136,4.439548774826108e-06,1.8165578842163088,0.4764024317264557,0.4764024317264557,0.0,106.53889465332033,101.0,13415.2744140625,-0.0,1105.430908203125,1.0,283.1499938964844,286.7320556640625,292.2558898925781,293.2427673339844,293.1499938964844,293.1499938964844,283.1499938964844,19031.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039535760879517,1.0,0.0,0.0,0.8872223496437073,0.8872268199920654,5.25240757554002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.35546875,0.0,52.9023666381836,1895.4371337890625,0.0,519.1994018554688,0.3044376671314239,1.0,0.0,3.0,1.0,0.0
12388440,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468078613281,0.798492968082428,0.241790160536766,0.2185522019863128,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4473571777344,0.8409707546234131,0.2847408652305603,0.2704575061798095,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.447021484375,0.8149464130401611,0.2572214007377624,0.1806633323431015,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44696044921875,0.8106279969215393,0.253112256526947,0.240616425871849,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466247558594,0.7868378758430481,0.2314330488443374,1.0459176301956177,287.44793701171875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.3467712402344,287.4536437988281,1.0,0.4450364708900451,1.0,1.0,0.0,1.0,-2.34827733039856,2.348273038864136,4.439548774826108e-06,1.8165578842163088,0.4764024317264557,0.4764024317264557,0.0,106.53889465332033,101.0,13415.2744140625,-0.0,1105.430908203125,1.0,283.1499938964844,286.7320556640625,292.2558898925781,293.2427673339844,293.1499938964844,293.1499938964844,283.1499938964844,19031.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039535760879517,1.0,0.0,0.0,0.8872223496437073,0.8872268199920654,5.25240757554002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.35546875,0.0,52.9023666381836,1895.4371337890625,0.0,519.1994018554688,0.3044376671314239,1.0,0.0,3.0,1.0,0.0
12388500,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989013671875,0.8055638074874878,0.2431542426347732,0.2196879237890243,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994201660156,0.8480211496353149,0.2864903211593628,0.2720007598400116,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991149902344,0.8216999769210815,0.2587799429893493,0.181680217385292,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49908447265625,0.817726731300354,0.2548971474170685,0.2422106117010116,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4987487792969,0.7936043739318848,0.2325585186481475,1.050532341003418,287.4999694824219,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.3496398925781,287.5052795410156,1.0,0.4450709819793701,1.0,1.0,0.0,1.0,-2.3601765632629395,2.3601720333099365,4.484580585994991e-06,1.8257862329483032,0.4702440500259399,0.4702440500259399,0.0,104.69843292236328,101.0,13251.55859375,-0.0,1111.199951171875,1.0,283.1499938964844,286.78240966796875,292.2662353515625,293.2430725097656,293.1499938964844,293.1499938964844,283.1499938964844,18917.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992733895778656,1.0,0.0,0.0,0.8646900057792664,0.864694356918335,4.98900938339375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.416015625,0.0,50.495567321777344,1895.4371337890625,0.0,504.6985168457031,0.3007012903690338,1.0,0.0,3.0,1.0,0.0
12388560,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.547607421875,0.8149784803390503,0.244521364569664,0.2207939773797989,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.548095703125,0.8579570055007935,0.2882629930973053,0.2735369205474853,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.8308868408203125,0.2603440880775451,0.1826764196157455,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477600097656,0.8271541595458984,0.2566820681095123,0.2437702268362045,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474853515625,0.803054690361023,0.2336844056844711,1.054985523223877,287.5486145019531,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3524475097656,287.5535583496094,1.0,0.4444153010845184,1.0,1.0,0.0,1.0,-2.3717710971832275,2.3717665672302246,4.5286833483260125e-06,1.8347755670547483,0.4645660817623138,0.4645660817623138,0.0,101.96533203125,89.0,13102.32421875,-0.0,1113.062255859375,1.0,283.1499938964844,286.82940673828125,292.2772827148437,293.2452087402344,293.1499938964844,293.1499938964844,283.1499938964844,18815.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950757920742035,1.0,0.0,0.0,0.8444151878356934,0.8444194793701172,4.757792737564159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.22265625,0.0,48.40078353881836,1895.4371337890625,0.0,492.0467529296875,0.2973811328411102,1.0,0.0,3.0,1.0,0.0
12388620,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.63592529296875,0.8405939340591431,0.2472587078809738,0.2229390293359756,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6363525390625,0.8874037265777588,0.2918451428413391,0.2765789330005646,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6360778808594,0.8577129244804382,0.263479471206665,0.1846202760934829,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63604736328125,0.854169487953186,0.2602486908435821,0.2468119114637375,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6357727050781,0.8285925984382629,0.2359332293272018,1.0635271072387695,287.63677978515625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.3576965332031,287.6410827636719,1.0,0.441616028547287,1.0,1.0,0.0,1.0,-2.394253730773926,2.394249200820923,4.614828867488541e-06,1.8521990776062007,0.4545716941356659,0.4545716941356659,0.0,94.56700897216795,77.0,12845.35546875,-0.0,1108.115966796875,1.0,283.1499938964844,286.9147033691406,292.2996826171875,293.2528076171875,293.1499938964844,293.1499938964844,283.1499938964844,18644.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880498945713043,1.0,0.0,0.0,0.809820294380188,0.809824526309967,4.375934281597439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.615234375,0.0,44.97432327270508,1895.4371337890625,0.0,471.5946044921875,0.2918007671833038,1.0,0.0,3.0,1.0,0.0
12388680,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.63592529296875,0.8405939340591431,0.2472587078809738,0.2229390293359756,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6363525390625,0.8874037265777588,0.2918451428413391,0.2765789330005646,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6360778808594,0.8577129244804382,0.263479471206665,0.1846202760934829,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63604736328125,0.854169487953186,0.2602486908435821,0.2468119114637375,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6357727050781,0.8285925984382629,0.2359332293272018,1.0635271072387695,287.63677978515625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.3576965332031,287.6410827636719,1.0,0.441616028547287,1.0,1.0,0.0,1.0,-2.394253730773926,2.394249200820923,4.614828867488541e-06,1.8521990776062007,0.4545716941356659,0.4545716941356659,0.0,94.56700897216795,77.0,12845.35546875,-0.0,1108.115966796875,1.0,283.1499938964844,286.9147033691406,292.2996826171875,293.2528076171875,293.1499938964844,293.1499938964844,283.1499938964844,18644.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880498945713043,1.0,0.0,0.0,0.809820294380188,0.809824526309967,4.375934281597439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.615234375,0.0,44.97432327270508,1895.4371337890625,0.0,471.5946044921875,0.2918007671833038,1.0,0.0,3.0,1.0,0.0
