time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388740,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7131652832031,0.8816385865211487,0.2499890476465225,0.2250154167413711,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7135314941406,0.9363165497779846,0.2954436838626861,0.2795760631561279,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133178710937,0.9010875821113586,0.2666110396385193,0.1865132749080658,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7132873535156,0.8977050185203552,0.2638031840324402,0.2497754096984863,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7130432128906,0.8675590753555298,0.2381693124771118,1.071697235107422,287.7138977050781,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.3623352050781,287.7176513671875,1.0,0.4374631345272064,1.0,1.0,0.0,1.0,-2.415998935699463,2.415994167327881,4.6989375732664485e-06,1.869043469429016,0.4463063180446625,0.4463063180446625,0.0,85.4086685180664,65.0,12641.5615234375,-0.0,1094.9425048828125,1.0,283.1499938964844,286.9892272949219,292.3211364746094,293.2629089355469,293.1499938964844,293.1499938964844,283.1499938964844,18506.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826053380966186,1.0,0.0,0.0,0.7821611166000366,0.7821652293205261,4.0821213076469576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.93994140625,0.0,42.36129379272461,1895.4371337890625,0.0,456.3466491699219,0.2874058485031128,1.0,0.0,3.0,1.0,0.0
12388800,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7131652832031,0.8816385865211487,0.2499890476465225,0.2250154167413711,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7135314941406,0.9363165497779846,0.2954436838626861,0.2795760631561279,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133178710937,0.9010875821113586,0.2666110396385193,0.1865132749080658,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7132873535156,0.8977050185203552,0.2638031840324402,0.2497754096984863,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7130432128906,0.8675590753555298,0.2381693124771118,1.071697235107422,287.7138977050781,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.3623352050781,287.7176513671875,1.0,0.4374631345272064,1.0,1.0,0.0,1.0,-2.415998935699463,2.415994167327881,4.6989375732664485e-06,1.869043469429016,0.4463063180446625,0.4463063180446625,0.0,85.4086685180664,65.0,12641.5615234375,-0.0,1094.9425048828125,1.0,283.1499938964844,286.9892272949219,292.3211364746094,293.2629089355469,293.1499938964844,293.1499938964844,283.1499938964844,18506.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826053380966186,1.0,0.0,0.0,0.7821611166000366,0.7821652293205261,4.0821213076469576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.93994140625,0.0,42.36129379272461,1895.4371337890625,0.0,456.3466491699219,0.2874058485031128,1.0,0.0,3.0,1.0,0.0
12388860,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.780517578125,0.9530214667320251,0.2526952922344208,0.2270492166280746,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78082275390625,0.9990000128746032,0.2990516126155853,0.280658483505249,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7806396484375,0.9741616249084472,0.2697213590145111,0.1883750408887863,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7806091308594,0.9712943434715272,0.267331451177597,0.2526912689208984,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803955078125,0.9355089664459229,0.2403777092695236,1.0796363353729248,287.7811279296875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.3662414550781,287.7842102050781,1.0,0.4323876798152923,1.0,1.0,0.0,1.0,-2.435221910476685,2.4352171421051025,4.774394710693741e-06,1.884170651435852,0.4396673440933227,0.4396673440933227,0.0,75.46238708496094,85.0,12485.572265625,-0.0,1075.2908935546875,1.0,283.1499938964844,287.05401611328125,292.3413391113281,293.274658203125,293.1499938964844,293.1499938964844,283.1499938964844,18395.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784210324287414,1.0,0.0,0.0,0.7604308128356934,0.7604348659515381,3.858449915128404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.96484375,0.0,40.378639221191406,1895.4371337890625,0.0,444.9714965820313,0.2839763164520263,1.0,0.0,3.0,1.0,0.0
12388920,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.780517578125,0.9530214667320251,0.2526952922344208,0.2270492166280746,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78082275390625,0.9990000128746032,0.2990516126155853,0.280658483505249,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7806396484375,0.9741616249084472,0.2697213590145111,0.1883750408887863,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7806091308594,0.9712943434715272,0.267331451177597,0.2526912689208984,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803955078125,0.9355089664459229,0.2403777092695236,1.0796363353729248,287.7811279296875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.3662414550781,287.7842102050781,1.0,0.4323876798152923,1.0,1.0,0.0,1.0,-2.435221910476685,2.4352171421051025,4.774394710693741e-06,1.884170651435852,0.4396673440933227,0.4396673440933227,0.0,75.46238708496094,85.0,12485.572265625,-0.0,1075.2908935546875,1.0,283.1499938964844,287.05401611328125,292.3413391113281,293.274658203125,293.1499938964844,293.1499938964844,283.1499938964844,18395.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784210324287414,1.0,0.0,0.0,0.7604308128356934,0.7604348659515381,3.858449915128404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.96484375,0.0,40.378639221191406,1895.4371337890625,0.0,444.9714965820313,0.2839763164520263,1.0,0.0,3.0,1.0,0.0
12388980,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368835449219,0.955746293067932,0.2553126215934753,0.2294144928455352,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.837158203125,0.9990000128746032,0.3034457266330719,0.2813737392425537,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370056152344,0.9768211841583252,0.2727588415145874,0.1905023753643036,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370056152344,0.9745168089866638,0.2707895338535309,0.2559667229652405,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367919921875,0.9378395676612854,0.2425182312726974,1.0892856121063232,287.8374938964844,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3723449707031,287.8407287597656,1.0,0.4368989765644073,1.0,1.0,0.0,1.0,-2.4567902088165283,2.4567854404449463,4.858447937294841e-06,1.900436997413636,0.4344921708106994,0.4344921708106994,0.0,76.24736785888672,105.0,12378.1064453125,-0.0,1103.0343017578125,1.0,283.1499938964844,287.1083374023437,292.3605041503906,293.2875061035156,293.1499938964844,293.1499938964844,283.1499938964844,18303.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752090275287628,1.0,0.0,0.0,0.7436604499816895,0.7436644434928894,3.690139749323863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.60791015625,0.0,38.8851318359375,1895.4371337890625,0.0,436.4360656738281,0.2813291549682617,1.0,0.0,3.0,1.0,0.0
12389040,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368835449219,0.955746293067932,0.2553126215934753,0.2294144928455352,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.837158203125,0.9990000128746032,0.3034457266330719,0.2813737392425537,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370056152344,0.9768211841583252,0.2727588415145874,0.1905023753643036,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370056152344,0.9745168089866638,0.2707895338535309,0.2559667229652405,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367919921875,0.9378395676612854,0.2425182312726974,1.0892856121063232,287.8374938964844,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3723449707031,287.8407287597656,1.0,0.4368989765644073,1.0,1.0,0.0,1.0,-2.4567902088165283,2.4567854404449463,4.858447937294841e-06,1.900436997413636,0.4344921708106994,0.4344921708106994,0.0,76.24736785888672,105.0,12378.1064453125,-0.0,1103.0343017578125,1.0,283.1499938964844,287.1083374023437,292.3605041503906,293.2875061035156,293.1499938964844,293.1499938964844,283.1499938964844,18303.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752090275287628,1.0,0.0,0.0,0.7436604499816895,0.7436644434928894,3.690139749323863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.60791015625,0.0,38.8851318359375,1895.4371337890625,0.0,436.4360656738281,0.2813291549682617,1.0,0.0,3.0,1.0,0.0
12389100,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.86846923828125,0.9419978260993958,0.2566016614437103,0.2306485772132873,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8688049316406,0.9952539801597596,0.3051122426986694,0.2884359657764435,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8686218261719,0.9646859169006348,0.2742646336555481,0.1916114389896392,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685913085937,0.9624499678611756,0.2725060582160949,0.25766721367836,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8683776855469,0.9234386682510376,0.2435749024152755,1.0944112539291382,287.8691101074219,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3730163574219,287.872314453125,1.0,0.4417922496795654,1.0,1.0,0.0,1.0,-2.4765000343322754,2.4764950275421143,4.936933692079037e-06,1.915828824043274,0.432559609413147,0.432559609413147,0.0,78.86954498291016,105.0,12357.3203125,-0.0,1136.638427734375,1.0,283.1499938964844,287.1365966796875,292.3701171875,293.2951354980469,293.1499938964844,293.1499938964844,283.1499938964844,18259.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739381968975067,1.0,0.0,0.0,0.7371872067451477,0.7371912002563477,3.6261774027934734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.498046875,0.0,38.306758880615234,1895.4371337890625,0.0,433.1050720214844,0.2802779674530029,1.0,0.0,3.0,1.0,0.0
12389160,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89599609375,0.911621391773224,0.2578440606594085,0.2319533079862594,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8962707519531,0.9713894724845886,0.3066051304340362,0.2900697290897369,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8960876464844,0.9352572560310364,0.2757279872894287,0.1927779614925384,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8960876464844,0.9330862760543824,0.2741803824901581,0.2594452202320099,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8959045410156,0.8950610756874084,0.2445851117372512,1.099889874458313,287.8965148925781,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3723449707031,287.89910888671875,1.0,0.4475638568401336,1.0,1.0,0.0,1.0,-2.489950895309448,2.489945888519287,4.990641173208132e-06,1.92621660232544,0.4309798777103424,0.4309798777103424,0.0,83.91143798828125,125.0,12337.1533203125,-0.0,1173.821044921875,1.0,283.1499938964844,287.1623840332031,292.3800964355469,293.303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18219.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472933679819107,1.0,0.0,0.0,0.73186194896698,0.7318659424781799,3.5739773807108583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.37939453125,0.0,37.82844543457031,1895.4371337890625,0.0,430.4903869628906,0.2793939113616943,1.0,0.0,3.0,1.0,0.0
12389220,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94342041015625,0.8593040108680725,0.260212779045105,0.2345694154500961,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9436340332031,0.9114766120910645,0.3096894919872284,0.2934353351593017,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9435119628906,0.8788638114929199,0.2785533964633941,0.1951264142990112,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9435119628906,0.8775503039360046,0.2774304747581482,0.2630243599414825,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9433288574219,0.8446146845817566,0.2464978992938995,1.1109106540679932,287.94384765625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3710021972656,287.9460754394531,1.0,0.4612859785556793,1.0,1.0,0.0,1.0,-2.517500638961792,2.517495632171631,5.101638180349255e-06,1.947527289390564,0.4288627803325653,0.4288627803325653,0.0,97.1528549194336,145.0,12331.8388671875,-0.0,1263.5052490234375,1.0,283.1499938964844,287.2058410644531,292.400634765625,293.3240661621094,293.1499938964844,293.1499938964844,283.1499938964844,18147.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717335700988769,1.0,0.0,0.0,0.7242394685745239,0.7242434024810791,3.4999175113625824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.5595703125,0.0,37.130130767822266,1895.4371337890625,0.0,427.3875427246094,0.278071254491806,1.0,0.0,3.0,1.0,0.0
12389280,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94342041015625,0.8593040108680725,0.260212779045105,0.2345694154500961,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9436340332031,0.9114766120910645,0.3096894919872284,0.2934353351593017,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9435119628906,0.8788638114929199,0.2785533964633941,0.1951264142990112,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9435119628906,0.8775503039360046,0.2774304747581482,0.2630243599414825,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9433288574219,0.8446146845817566,0.2464978992938995,1.1109106540679932,287.94384765625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3710021972656,287.9460754394531,1.0,0.4612859785556793,1.0,1.0,0.0,1.0,-2.517500638961792,2.517495632171631,5.101638180349255e-06,1.947527289390564,0.4288627803325653,0.4288627803325653,0.0,97.1528549194336,145.0,12331.8388671875,-0.0,1263.5052490234375,1.0,283.1499938964844,287.2058410644531,292.400634765625,293.3240661621094,293.1499938964844,293.1499938964844,283.1499938964844,18147.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717335700988769,1.0,0.0,0.0,0.7242394685745239,0.7242434024810791,3.4999175113625824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.5595703125,0.0,37.130130767822266,1895.4371337890625,0.0,427.3875427246094,0.278071254491806,1.0,0.0,3.0,1.0,0.0
12389340,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.984130859375,0.8192429542541504,0.262436032295227,0.2371636629104614,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9843139648437,0.86568284034729,0.3127838671207428,0.2969557642936706,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98419189453125,0.8368244171142578,0.2812474370002746,0.1974688321352005,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.98419189453125,0.8360792994499207,0.2805503308773041,0.2665969729423523,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98406982421875,0.8048210144042969,0.2482705116271972,1.1218541860580444,287.9844970703125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3690795898437,287.98638916015625,1.0,0.4767962992191314,1.0,1.0,0.0,1.0,-2.545103073120117,2.545097827911377,5.214099019212881e-06,1.9688811302185056,0.4281122088432312,0.4281122088432312,0.0,113.388671875,133.0,12369.5380859375,-0.0,1368.152587890625,1.0,283.1499938964844,287.2422180175781,292.4219665527344,293.34796142578125,293.1499938964844,293.1499938964844,283.1499938964844,18083.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716250598430633,1.0,0.0,0.0,0.7204870581626892,0.7204909920692444,3.4637444912277715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.19384765625,0.0,36.7465705871582,1895.4371337890625,0.0,427.1081237792969,0.2772944271564483,1.0,0.0,3.0,1.0,0.0
12389400,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.984130859375,0.8192429542541504,0.262436032295227,0.2371636629104614,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9843139648437,0.86568284034729,0.3127838671207428,0.2969557642936706,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98419189453125,0.8368244171142578,0.2812474370002746,0.1974688321352005,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.98419189453125,0.8360792994499207,0.2805503308773041,0.2665969729423523,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98406982421875,0.8048210144042969,0.2482705116271972,1.1218541860580444,287.9844970703125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3690795898437,287.98638916015625,1.0,0.4767962992191314,1.0,1.0,0.0,1.0,-2.545103073120117,2.545097827911377,5.214099019212881e-06,1.9688811302185056,0.4281122088432312,0.4281122088432312,0.0,113.388671875,133.0,12369.5380859375,-0.0,1368.152587890625,1.0,283.1499938964844,287.2422180175781,292.4219665527344,293.34796142578125,293.1499938964844,293.1499938964844,283.1499938964844,18083.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716250598430633,1.0,0.0,0.0,0.7204870581626892,0.7204909920692444,3.4637444912277715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.19384765625,0.0,36.7465705871582,1895.4371337890625,0.0,427.1081237792969,0.2772944271564483,1.0,0.0,3.0,1.0,0.0
12389460,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0165405273437,0.8101287484169006,0.2645610868930816,0.2392685562372207,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0166931152344,0.8561829328536987,0.3158376216888428,0.3000366687774658,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0166015625,0.8280457854270935,0.283842384815216,0.1994338929653167,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0166015625,0.8277013897895813,0.2835659682750702,0.2696559131145477,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0165100097656,0.7948854565620422,0.2499305754899978,1.1303215026855469,288.0168151855469,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3666687011719,288.0182189941406,1.0,0.4830878973007202,1.0,1.0,0.0,1.0,-2.5675506591796875,2.567545413970948,5.306608727551065e-06,1.986315369606018,0.4286296665668487,0.4286296665668487,0.0,119.21843719482422,121.0,12441.3310546875,-0.0,1422.6070556640625,1.0,283.1499938964844,287.27069091796875,292.4435729980469,293.3743591308594,293.1499938964844,293.1499938964844,283.1499938964844,18024.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725603461265564,1.0,0.0,0.0,0.7202836871147156,0.7202876210212708,3.46178907761896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.18017578125,0.0,36.64472198486328,1895.4371337890625,0.0,429.5227661132813,0.2770126461982727,1.0,0.0,3.0,1.0,0.0
12389520,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0165405273437,0.8101287484169006,0.2645610868930816,0.2392685562372207,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0166931152344,0.8561829328536987,0.3158376216888428,0.3000366687774658,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0166015625,0.8280457854270935,0.283842384815216,0.1994338929653167,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0166015625,0.8277013897895813,0.2835659682750702,0.2696559131145477,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0165100097656,0.7948854565620422,0.2499305754899978,1.1303215026855469,288.0168151855469,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3666687011719,288.0182189941406,1.0,0.4830878973007202,1.0,1.0,0.0,1.0,-2.5675506591796875,2.567545413970948,5.306608727551065e-06,1.986315369606018,0.4286296665668487,0.4286296665668487,0.0,119.21843719482422,121.0,12441.3310546875,-0.0,1422.6070556640625,1.0,283.1499938964844,287.27069091796875,292.4435729980469,293.3743591308594,293.1499938964844,293.1499938964844,283.1499938964844,18024.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725603461265564,1.0,0.0,0.0,0.7202836871147156,0.7202876210212708,3.46178907761896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.18017578125,0.0,36.64472198486328,1895.4371337890625,0.0,429.5227661132813,0.2770126461982727,1.0,0.0,3.0,1.0,0.0
12389580,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0310974121094,0.8123354911804199,0.2657439112663269,0.240309402346611,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0312194824219,0.8587862849235535,0.3175417184829712,0.3016225695610046,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311584472656,0.8303481936454773,0.2852800488471985,0.2004224210977554,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311584472656,0.8302127718925476,0.2852347791194916,0.2712133824825287,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03106689453125,0.7969397902488708,0.2508383393287658,1.1343140602111816,288.03131103515625,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3653869628906,288.03253173828125,1.0,0.484296977519989,1.0,1.0,0.0,1.0,-2.578564405441284,2.578559160232544,5.352250809664838e-06,1.994845509529113,0.4294392466545105,0.4294392466545105,0.0,119.11492156982422,121.0,12496.78125,-0.0,1436.6265869140625,1.0,283.1499938964844,287.2830810546875,292.4554443359375,293.38970947265625,293.1499938964844,293.1499938964844,283.1499938964844,17994.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473438024520874,1.0,0.0,0.0,0.7216079235076904,0.7216118574142456,3.474529819413874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.7744140625,0.0,36.70081329345703,1895.4371337890625,0.0,431.8011779785156,0.2770547270774841,1.0,0.0,3.0,1.0,0.0
12389640,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0410461425781,0.8164792656898499,0.2666733264923095,0.2410842627286911,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0411376953125,0.8635151386260986,0.318878173828125,0.3028219640254974,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.04107666015625,0.8345851898193359,0.2864045202732086,0.2011623829603195,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.04107666015625,0.8346118330955505,0.2865390479564667,0.2723854780197143,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.041015625,0.8011066317558289,0.251544326543808,1.1372039318084717,288.041259765625,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3643798828125,288.04229736328125,1.0,0.4844109714031219,1.0,1.0,0.0,1.0,-2.58670711517334,2.5867018699646,5.3861140258959495e-06,2.001148700714112,0.4303279519081116,0.4303279519081116,0.0,117.895751953125,109.0,12548.1689453125,-0.0,1442.020263671875,1.0,283.1499938964844,287.29132080078125,292.4647521972656,293.40216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17970.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742777049541473,1.0,0.0,0.0,0.7233434915542603,0.7233474254608154,3.49126381138376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.2568359375,0.0,36.79924392700195,1895.4371337890625,0.0,433.9923706054688,0.2771833539009094,1.0,0.0,3.0,1.0,0.0
12389700,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0508728027344,0.8234050869941711,0.2677304446697235,0.2419288158416748,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.05096435546875,0.8715689182281494,0.3203938007354736,0.3041438460350036,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0509033203125,0.8418047428131104,0.2876769304275512,0.2019711136817932,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0509033203125,0.8420184850692749,0.2880141735076904,0.2736721932888031,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05084228515625,0.8082608580589294,0.2523396611213684,1.1402729749679563,288.051025390625,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.3632507324219,288.05194091796875,1.0,0.4838199317455292,1.0,1.0,0.0,1.0,-2.5955166816711426,2.5955111980438232,5.422865342552541e-06,2.007965087890625,0.4316055178642273,0.4316055178642273,0.0,115.52474212646484,109.0,12615.064453125,-0.0,1443.22998046875,1.0,283.1499938964844,287.2991027832031,292.4753723144531,293.416748046875,293.1499938964844,293.1499938964844,283.1499938964844,17945.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753842949867248,1.0,0.0,0.0,0.7260541915893555,0.7260581254959106,3.517479285619629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.7041015625,0.0,36.96895980834961,1895.4371337890625,0.0,436.8974609375,0.2774307131767273,1.0,0.0,3.0,1.0,0.0
12389760,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0592041015625,0.8325387239456177,0.2687890529632568,0.2427446842193603,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0592956542969,0.8823733925819397,0.3219055831432342,0.3054309785366058,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0592346191406,0.851543128490448,0.2889432311058044,0.2027525603771209,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0592346191406,0.8519542217254639,0.2894817888736725,0.2749204635620117,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0591735839844,0.817376434803009,0.2531279623508453,1.1431609392166138,288.0593566894531,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3621826171875,288.0601501464844,1.0,0.4826383292675018,1.0,1.0,0.0,1.0,-2.6039533615112305,2.603947877883911,5.45817420061212e-06,2.0144906044006348,0.4331613183021545,0.4331613183021545,0.0,112.34548950195312,97.0,12691.01171875,-0.0,1440.35400390625,1.0,283.1499938964844,287.3053283691406,292.4861145019531,293.43194580078125,293.1499938964844,293.1499938964844,283.1499938964844,17919.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766483306884765,1.0,0.0,0.0,0.729536235332489,0.7295401692390442,3.5512986329422354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.552734375,0.0,37.19943618774414,1895.4371337890625,0.0,440.2400207519531,0.2777835428714752,1.0,0.0,3.0,1.0,0.0
12389820,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0719299316406,0.8586294651031494,0.2709356248378753,0.2443272173404693,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0719909667969,0.913210153579712,0.3249204456806183,0.3079282343387604,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07196044921875,0.8796244263648987,0.291444182395935,0.2042485922574997,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.07196044921875,0.8804759979248047,0.2923828363418579,0.2773235440254211,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0719299316406,0.8419796228408813,0.2546815872192383,1.1485211849212646,288.072021484375,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3600158691406,288.07257080078125,1.0,0.4790127277374267,1.0,1.0,0.0,1.0,-2.6199827194213867,2.6199769973754883,5.525562301045284e-06,2.026883125305176,0.437076598405838,0.437076598405838,0.0,104.26560974121094,85.0,12870.693359375,-0.0,1425.704833984375,1.0,283.1499938964844,287.3135681152344,292.50830078125,293.4644470214844,293.1499938964844,293.1499938964844,283.1499938964844,17870.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796508848667145,1.0,0.0,0.0,0.7387540340423584,0.7387579679489136,3.641607904114608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.53369140625,0.0,37.840362548828125,1895.4371337890625,0.0,448.2845764160156,0.2787978053092956,1.0,0.0,3.0,1.0,0.0
12389880,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0719299316406,0.8586294651031494,0.2709356248378753,0.2443272173404693,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0719909667969,0.913210153579712,0.3249204456806183,0.3079282343387604,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07196044921875,0.8796244263648987,0.291444182395935,0.2042485922574997,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.07196044921875,0.8804759979248047,0.2923828363418579,0.2773235440254211,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0719299316406,0.8419796228408813,0.2546815872192383,1.1485211849212646,288.072021484375,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3600158691406,288.07257080078125,1.0,0.4790127277374267,1.0,1.0,0.0,1.0,-2.6199827194213867,2.6199769973754883,5.525562301045284e-06,2.026883125305176,0.437076598405838,0.437076598405838,0.0,104.26560974121094,85.0,12870.693359375,-0.0,1425.704833984375,1.0,283.1499938964844,287.3135681152344,292.50830078125,293.4644470214844,293.1499938964844,293.1499938964844,283.1499938964844,17870.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796508848667145,1.0,0.0,0.0,0.7387540340423584,0.7387579679489136,3.641607904114608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.53369140625,0.0,37.840362548828125,1895.4371337890625,0.0,448.2845764160156,0.2787978053092956,1.0,0.0,3.0,1.0,0.0
12389940,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0800476074219,0.8998916745185852,0.2731815576553345,0.2459340840578079,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.080078125,0.962613582611084,0.3279346525669098,0.310364156961441,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.080078125,0.9243166446685792,0.2938754260540008,0.2056556940078735,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.080078125,0.9258179664611816,0.2952118813991546,0.2796038687229156,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0800476074219,0.8806634545326233,0.2561995685100555,1.1534476280212402,288.0801086425781,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3578491210937,288.0804138183594,1.0,0.4742574095726013,1.0,1.0,0.0,1.0,-2.6351916790008545,2.635186195373535,5.589872671407648e-06,2.038635730743408,0.4420392513275146,0.4420392513275146,0.0,94.65694427490234,73.0,13089.2587890625,-0.0,1402.885498046875,1.0,283.1499938964844,287.3174133300781,292.5316772460937,293.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,17820.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833353161811828,1.0,0.0,0.0,0.7509685754776001,0.7509725093841553,3.763024025715822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.47412109375,0.0,38.72646331787109,1895.4371337890625,0.0,458.361328125,0.2802243530750274,1.0,0.0,3.0,1.0,0.0
12390000,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0800476074219,0.8998916745185852,0.2731815576553345,0.2459340840578079,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.080078125,0.962613582611084,0.3279346525669098,0.310364156961441,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.080078125,0.9243166446685792,0.2938754260540008,0.2056556940078735,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.080078125,0.9258179664611816,0.2952118813991546,0.2796038687229156,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0800476074219,0.8806634545326233,0.2561995685100555,1.1534476280212402,288.0801086425781,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3578491210937,288.0804138183594,1.0,0.4742574095726013,1.0,1.0,0.0,1.0,-2.6351916790008545,2.635186195373535,5.589872671407648e-06,2.038635730743408,0.4420392513275146,0.4420392513275146,0.0,94.65694427490234,73.0,13089.2587890625,-0.0,1402.885498046875,1.0,283.1499938964844,287.3174133300781,292.5316772460937,293.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,17820.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833353161811828,1.0,0.0,0.0,0.7509685754776001,0.7509725093841553,3.763024025715822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.47412109375,0.0,38.72646331787109,1895.4371337890625,0.0,458.361328125,0.2802243530750274,1.0,0.0,3.0,1.0,0.0
12390060,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0808410644531,0.9567533135414124,0.275436520576477,0.2476285248994827,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.9990000128746032,0.3311851620674133,0.3028207421302795,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.080810546875,0.979726791381836,0.2962120771408081,0.2070440351963043,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807800292969,0.9813120365142822,0.2979437112808227,0.2818560898303985,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0808410644531,0.9335118532180786,0.2576425075531006,1.1583573818206787,288.0806884765625,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3561096191406,288.07977294921875,1.0,0.4682624340057373,1.0,1.0,0.0,1.0,-2.63847017288208,2.6384646892547607,5.604657872027019e-06,2.0415940284729004,0.4479717314243316,0.4479717314243316,0.0,85.77056121826172,93.0,13321.9697265625,-0.0,1367.2611083984375,1.0,283.1499938964844,287.31378173828125,292.5562438964844,293.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,17770.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487747460603714,1.0,0.0,0.0,0.7661491632461548,0.76615309715271,3.916698076977809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.939453125,0.0,39.867183685302734,1895.4371337890625,0.0,470.7341003417969,0.2820690274238586,1.0,0.0,3.0,1.0,0.0
12390120,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0808410644531,0.9567533135414124,0.275436520576477,0.2476285248994827,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.9990000128746032,0.3311851620674133,0.3028207421302795,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.080810546875,0.979726791381836,0.2962120771408081,0.2070440351963043,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807800292969,0.9813120365142822,0.2979437112808227,0.2818560898303985,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0808410644531,0.9335118532180786,0.2576425075531006,1.1583573818206787,288.0806884765625,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3561096191406,288.07977294921875,1.0,0.4682624340057373,1.0,1.0,0.0,1.0,-2.63847017288208,2.6384646892547607,5.604657872027019e-06,2.0415940284729004,0.4479717314243316,0.4479717314243316,0.0,85.77056121826172,93.0,13321.9697265625,-0.0,1367.2611083984375,1.0,283.1499938964844,287.31378173828125,292.5562438964844,293.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,17770.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487747460603714,1.0,0.0,0.0,0.7661491632461548,0.76615309715271,3.916698076977809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.939453125,0.0,39.867183685302734,1895.4371337890625,0.0,470.7341003417969,0.2820690274238586,1.0,0.0,3.0,1.0,0.0
12390180,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0742492675781,0.9587929844856262,0.2776375412940979,0.2495995163917541,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07427978515625,0.9990000128746032,0.3359652757644653,0.3033995926380157,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0742492675781,0.9813554883003236,0.2984468936920166,0.2086073607206344,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0742492675781,0.9832810759544371,0.3005798757076263,0.2843488454818725,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0742492675781,0.9347397089004515,0.2590155899524688,1.164514422416687,288.07427978515625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.360595703125,288.0745849609375,1.0,0.471761405467987,1.0,1.0,0.0,1.0,-2.6537580490112305,2.653752565383911,5.668399808200775e-06,2.052748441696167,0.4547369182109833,0.4547369182109833,0.0,86.3714370727539,113.0,13604.572265625,-0.0,1390.224853515625,1.0,283.1499938964844,287.3010559082031,292.58074951171875,293.5793151855469,293.1499938964844,293.1499938964844,283.1499938964844,17722.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926463067531585,1.0,0.0,0.0,0.7839097380638123,0.7839137315750122,4.100393979911132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.048828125,0.0,41.24909591674805,1895.4371337890625,0.0,484.8735656738281,0.2843029797077179,1.0,0.0,3.0,1.0,0.0
12390240,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0742492675781,0.9587929844856262,0.2776375412940979,0.2495995163917541,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07427978515625,0.9990000128746032,0.3359652757644653,0.3033995926380157,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0742492675781,0.9813554883003236,0.2984468936920166,0.2086073607206344,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0742492675781,0.9832810759544371,0.3005798757076263,0.2843488454818725,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0742492675781,0.9347397089004515,0.2590155899524688,1.164514422416687,288.07427978515625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.360595703125,288.0745849609375,1.0,0.471761405467987,1.0,1.0,0.0,1.0,-2.6537580490112305,2.653752565383911,5.668399808200775e-06,2.052748441696167,0.4547369182109833,0.4547369182109833,0.0,86.3714370727539,113.0,13604.572265625,-0.0,1390.224853515625,1.0,283.1499938964844,287.3010559082031,292.58074951171875,293.5793151855469,293.1499938964844,293.1499938964844,283.1499938964844,17722.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926463067531585,1.0,0.0,0.0,0.7839097380638123,0.7839137315750122,4.100393979911132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.048828125,0.0,41.24909591674805,1895.4371337890625,0.0,484.8735656738281,0.2843029797077179,1.0,0.0,3.0,1.0,0.0
12390300,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0775451660156,0.9495897889137268,0.2787573635578155,0.2506487071514129,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0775756835937,0.9990000128746032,0.33763387799263,0.3129296898841858,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0775451660156,0.9732994437217712,0.2995527684688568,0.2094238847494125,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0775451660156,0.9755533933639526,0.3018865883350372,0.2856436669826507,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0775146484375,0.9245898723602296,0.2596966326236725,1.1678588390350342,288.0776062011719,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3599548339844,288.0782165527344,1.0,0.4762371480464935,1.0,1.0,0.0,1.0,-2.673014640808105,2.673008918762207,5.750648597313557e-06,2.067493438720703,0.458597719669342,0.458597719669342,0.0,88.61619567871094,113.0,13778.908203125,-0.0,1426.255126953125,1.0,283.1499938964844,287.29901123046875,292.5936889648437,293.601318359375,293.1499938964844,293.1499938964844,283.1499938964844,17693.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952952563762665,1.0,0.0,0.0,0.7941504120826721,0.7941544055938721,4.208225590218717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.38037109375,0.0,42.05915069580078,1895.4371337890625,0.0,492.7001037597656,0.285599797964096,1.0,0.0,3.0,1.0,0.0
12390360,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0823059082031,0.9262575507164,0.2798930704593658,0.2518081068992615,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.08233642578125,0.988577961921692,0.3385651707649231,0.3205206096172333,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.08233642578125,0.9517552852630616,0.3006275594234466,0.2102990299463272,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.08233642578125,0.9545260071754456,0.303161472082138,0.2870172262191772,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0823059082031,0.901999533176422,0.2603470087051391,1.1715877056121826,288.0823669433594,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3558654785156,288.0824584960937,1.0,0.4818459451198578,1.0,1.0,0.0,1.0,-2.6901614665985107,2.6901557445526123,5.825531843584031e-06,2.081170558929444,0.462770938873291,0.462770938873291,0.0,93.15568542480467,133.0,13963.716796875,-0.0,1470.698486328125,1.0,283.1499938964844,287.2979431152344,292.60772705078125,293.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,17661.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982021450996399,1.0,0.0,0.0,0.8053745031356812,0.8053784966468811,4.328019187482823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.861328125,0.0,42.9603385925293,1895.4371337890625,0.0,501.4382629394531,0.2870337069034576,1.0,0.0,3.0,1.0,0.0
12390420,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07733154296875,0.8710695505142212,0.2820885777473449,0.2542895674705505,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0772705078125,0.9312561750411988,0.3405930995941162,0.3228561878204345,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0773010253906,0.8920468091964722,0.3026116490364074,0.2121007889509201,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0773010253906,0.8948850631713867,0.30555060505867,0.2898362278938293,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.07733154296875,0.8500269651412964,0.2614857256412506,1.1793808937072754,288.0772705078125,287.4432373046875,292.13934326171875,289.60430908203125,292.1380310058594,297.3479309082031,288.0769958496094,1.0,0.4945787489414215,1.0,1.0,0.0,1.0,-2.711442470550537,2.71143651008606,5.917717771808384e-06,2.0974700450897217,0.4717212915420532,0.4717212915420532,0.0,107.2127914428711,153.0,14339.34765625,-0.0,1564.85546875,1.0,283.1499938964844,287.28515625,292.6376342773437,293.6777648925781,293.1499938964844,293.1499938964844,283.1499938964844,17598.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048729181289673,1.0,0.0,0.0,0.8302004337310791,0.8302044868469238,4.5989573038696114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.5693359375,0.0,45.01987075805664,1895.4371337890625,0.0,522.0977172851562,0.2902913391590118,1.0,0.0,3.0,1.0,0.0
12390480,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07733154296875,0.8710695505142212,0.2820885777473449,0.2542895674705505,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0772705078125,0.9312561750411988,0.3405930995941162,0.3228561878204345,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0773010253906,0.8920468091964722,0.3026116490364074,0.2121007889509201,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0773010253906,0.8948850631713867,0.30555060505867,0.2898362278938293,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.07733154296875,0.8500269651412964,0.2614857256412506,1.1793808937072754,288.0772705078125,287.4432373046875,292.13934326171875,289.60430908203125,292.1380310058594,297.3479309082031,288.0769958496094,1.0,0.4945787489414215,1.0,1.0,0.0,1.0,-2.711442470550537,2.71143651008606,5.917717771808384e-06,2.0974700450897217,0.4717212915420532,0.4717212915420532,0.0,107.2127914428711,153.0,14339.34765625,-0.0,1564.85546875,1.0,283.1499938964844,287.28515625,292.6376342773437,293.6777648925781,293.1499938964844,293.1499938964844,283.1499938964844,17598.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048729181289673,1.0,0.0,0.0,0.8302004337310791,0.8302044868469238,4.5989573038696114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.5693359375,0.0,45.01987075805664,1895.4371337890625,0.0,522.0977172851562,0.2902913391590118,1.0,0.0,3.0,1.0,0.0
12390540,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.06787109375,0.8305491805076599,0.2841932773590088,0.256793200969696,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0678100585937,0.8824323415756226,0.342968225479126,0.3256658613681793,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0678405761719,0.8486322164535522,0.3044248819351196,0.213857501745224,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0678405761719,0.8515051603317261,0.3077728450298309,0.2925992012023926,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679016113281,0.8104729056358337,0.2624606788158417,1.1869181394577026,288.0677795410156,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3416748046875,288.0673217773437,1.0,0.5087953805923462,1.0,1.0,0.0,1.0,-2.7323172092437744,2.7323110103607178,6.009143817209406e-06,2.113598108291626,0.4816008806228637,0.4816008806228637,0.0,124.0284194946289,156.0,14755.0595703125,-0.0,1673.030029296875,1.0,283.1499938964844,287.2665405273437,292.66778564453125,293.7322998046875,293.1499938964844,293.1499938964844,283.1499938964844,17532.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123883485794067,1.0,0.0,0.0,0.8583797812461853,0.8583838939666748,4.9164590620875976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96923828125,0.0,47.45526123046875,1895.4371337890625,0.0,546.4219970703125,0.2940967381000519,1.0,0.0,3.0,1.0,0.0
