time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390600,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.06787109375,0.8305491805076599,0.2841932773590088,0.256793200969696,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0678100585937,0.8824323415756226,0.342968225479126,0.3256658613681793,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0678405761719,0.8486322164535522,0.3044248819351196,0.213857501745224,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0678405761719,0.8515051603317261,0.3077728450298309,0.2925992012023926,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679016113281,0.8104729056358337,0.2624606788158417,1.1869181394577026,288.0677795410156,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3416748046875,288.0673217773437,1.0,0.5087953805923462,1.0,1.0,0.0,1.0,-2.7323172092437744,2.7323110103607178,6.009143817209406e-06,2.113598108291626,0.4816008806228637,0.4816008806228637,0.0,124.0284194946289,156.0,14755.0595703125,-0.0,1673.030029296875,1.0,283.1499938964844,287.2665405273437,292.66778564453125,293.7322998046875,293.1499938964844,293.1499938964844,283.1499938964844,17532.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123883485794067,1.0,0.0,0.0,0.8583797812461853,0.8583838939666748,4.9164590620875976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96923828125,0.0,47.45526123046875,1895.4371337890625,0.0,546.4219970703125,0.2940967381000519,1.0,0.0,3.0,1.0,0.0
12390660,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05352783203125,0.810818612575531,0.2862329185009002,0.2590394914150238,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0534362792969,0.8600019216537476,0.3454439640045166,0.3284120261669159,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0534973144531,0.8280602097511292,0.306102454662323,0.2153658419847488,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.053466796875,0.8310800790786743,0.3098558187484741,0.2950243949890136,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0535583496094,0.7886521816253662,0.2633005976676941,1.1928685903549194,288.0533752441406,287.280517578125,292.2705383300781,289.65777587890625,292.2691955566406,297.3360595703125,288.0526733398437,1.0,0.5184890031814575,1.0,1.0,0.0,1.0,-2.75019907951355,2.750192880630493,6.088107966206735e-06,2.1274547576904297,0.4923621416091919,0.4923621416091919,0.0,135.7041015625,144.0,15204.87109375,-0.0,1754.1798095703125,1.0,283.1499938964844,287.2427673339844,292.6983642578125,293.789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17459.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205210447311401,1.0,0.0,0.0,0.8900108337402344,0.8900150060653687,5.285475523919558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.228515625,0.0,50.3129997253418,1895.4371337890625,0.0,574.0523681640625,0.2984939217567444,1.0,0.0,3.0,1.0,0.0
12390720,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05352783203125,0.810818612575531,0.2862329185009002,0.2590394914150238,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0534362792969,0.8600019216537476,0.3454439640045166,0.3284120261669159,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0534973144531,0.8280602097511292,0.306102454662323,0.2153658419847488,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.053466796875,0.8310800790786743,0.3098558187484741,0.2950243949890136,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0535583496094,0.7886521816253662,0.2633005976676941,1.1928685903549194,288.0533752441406,287.280517578125,292.2705383300781,289.65777587890625,292.2691955566406,297.3360595703125,288.0526733398437,1.0,0.5184890031814575,1.0,1.0,0.0,1.0,-2.75019907951355,2.750192880630493,6.088107966206735e-06,2.1274547576904297,0.4923621416091919,0.4923621416091919,0.0,135.7041015625,144.0,15204.87109375,-0.0,1754.1798095703125,1.0,283.1499938964844,287.2427673339844,292.6983642578125,293.789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17459.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205210447311401,1.0,0.0,0.0,0.8900108337402344,0.8900150060653687,5.285475523919558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.228515625,0.0,50.3129997253418,1895.4371337890625,0.0,574.0523681640625,0.2984939217567444,1.0,0.0,3.0,1.0,0.0
12390780,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.041259765625,0.808495819568634,0.2875601649284363,0.26028573513031,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0411376953125,0.8575536012649536,0.3470596373081207,0.3299972712993622,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04119873046875,0.8255172967910767,0.3071189820766449,0.216140478849411,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04119873046875,0.8287264108657837,0.3111279010772705,0.2963149547576904,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0412902832031,0.7856013774871826,0.263790488243103,1.195473313331604,288.04107666015625,287.2269897460937,292.313720703125,289.6761474609375,292.3123474121094,297.33282470703125,288.0401611328125,1.0,0.5207457542419434,1.0,1.0,0.0,1.0,-2.7592177391052246,2.759211540222168,6.128158929641359e-06,2.134457588195801,0.4996841847896576,0.4996841847896576,0.0,137.9633331298828,144.0,15508.4990234375,-0.0,1778.4188232421875,1.0,283.1499938964844,287.2244873046875,292.7183532714844,293.8271484375,293.1499938964844,293.1499938964844,283.1499938964844,17410.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259845852851868,1.0,0.0,0.0,0.9120818972587584,0.9120861291885376,5.55087105169605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.6005859375,0.0,52.38727951049805,1895.4371337890625,0.0,593.4091796875,0.3016407489776611,1.0,0.0,3.0,1.0,0.0
12390840,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0332946777344,0.8096714019775391,0.2883241772651672,0.2609511911869049,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0331726074219,0.8587930798530579,0.3479799330234527,0.3308467864990234,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0332336425781,0.8264433145523071,0.3076768815517425,0.2165251076221466,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0332336425781,0.8297669291496277,0.3118278682231903,0.2969702184200287,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0333251953125,0.7863549590110779,0.264056921005249,1.1966328620910645,288.0330810546875,287.1965637207031,292.3382568359375,289.6867370605469,292.3368835449219,297.3311767578125,288.0321044921875,1.0,0.5211619734764099,1.0,1.0,0.0,1.0,-2.76368260383606,2.763676404953003,6.148008651507553e-06,2.137912034988404,0.5039449334144592,0.5039449334144592,0.0,137.86282348632812,132.0,15684.7939453125,-0.0,1784.7298583984375,1.0,283.1499938964844,287.213134765625,292.7297668457031,293.8489074707031,293.1499938964844,293.1499938964844,283.1499938964844,17382.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291319489479065,1.0,0.0,0.0,0.9251237511634828,0.9251279830932616,5.710749917398061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.24365234375,0.0,53.64478302001953,1895.4371337890625,0.0,604.8590087890625,0.3035304546356201,1.0,0.0,3.0,1.0,0.0
12390900,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.8134399056434631,0.2894001007080078,0.2618473768234253,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02105712890625,0.8628499507904053,0.3492684364318847,0.3319916427135467,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211486816406,0.8298091292381287,0.3084390163421631,0.21701480448246,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211181640625,0.8333051204681396,0.3127852082252502,0.2978180944919586,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.021240234375,0.7895833253860474,0.2644183933734894,1.19797945022583,288.0209655761719,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3290710449219,288.0198669433594,1.0,0.5209192037582397,1.0,1.0,0.0,1.0,-2.769362449645996,2.7693562507629395,6.1732976064377e-06,2.1423022747039795,0.5100330114364624,0.5100330114364624,0.0,136.5264129638672,132.0,15936.529296875,-0.0,1787.076904296875,1.0,283.1499938964844,287.1962585449219,292.745849609375,293.8797302246094,293.1499938964844,293.1499938964844,283.1499938964844,17341.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53358393907547,1.0,0.0,0.0,0.9440065622329712,0.9440107941627502,5.94625397809523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.4345703125,0.0,55.50791549682617,1895.4371337890625,0.0,621.4369506835938,0.3063054382801056,1.0,0.0,3.0,1.0,0.0
12390960,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0080261230469,0.8191577792167664,0.2904874086380005,0.2627170979976654,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00787353515625,0.8692246675491333,0.3505654633045196,0.3331047594547272,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0079650878906,0.8352022767066956,0.3091886639595032,0.2174644619226455,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0079650878906,0.8388997912406921,0.3137277960777282,0.298609584569931,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0080871582031,0.7949284911155701,0.2647712230682373,1.199088215827942,288.0077819824219,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3271484375,288.006591796875,1.0,0.5199440121650696,1.0,1.0,0.0,1.0,-2.77457046508789,2.774564266204834,6.196523372636875e-06,2.146324396133423,0.5163130760192871,0.5163130760192871,0.0,134.12220764160156,120.0,16196.21875,-0.0,1783.65673828125,1.0,283.1499938964844,287.17822265625,292.76226806640625,293.9112854003906,293.1499938964844,293.1499938964844,283.1499938964844,17298.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381216406822205,1.0,0.0,0.0,0.9637813568115234,0.963785707950592,6.19798470324895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.12060546875,0.0,57.51356887817383,1895.4371337890625,0.0,638.8045654296875,0.3092595934867859,1.0,0.0,3.0,1.0,0.0
12391020,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9787902832031,0.8357353806495667,0.2926797866821289,0.2643935680389404,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786376953125,0.8884401917457581,0.3531755805015564,0.3352605998516083,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9787292480469,0.8517128229141235,0.3106520771980285,0.2182729393243789,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9787292480469,0.8559427261352539,0.3155710101127624,0.3000635206699371,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9788818359375,0.8111128211021423,0.2654511928558349,1.2007699012756348,287.9785461425781,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3236999511719,287.9772033691406,1.0,0.516411542892456,1.0,1.0,0.0,1.0,-2.7839174270629883,2.783911228179932,6.238299192773411e-06,2.153534173965454,0.5294429659843445,0.5294429659843445,0.0,127.02493286132812,108.0,16739.662109375,-0.0,1764.26953125,1.0,283.1499938964844,287.1390075683594,292.7962951660156,293.9769287109375,293.1499938964844,293.1499938964844,283.1499938964844,17206.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474504828453064,1.0,0.0,0.0,1.0060771703720093,1.0060815811157229,6.75392186622048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.0673828125,0.0,61.99610900878906,1895.4371337890625,0.0,676.048095703125,0.315740555524826,1.0,0.0,3.0,1.0,0.0
12391080,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9787902832031,0.8357353806495667,0.2926797866821289,0.2643935680389404,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9786376953125,0.8884401917457581,0.3531755805015564,0.3352605998516083,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9787292480469,0.8517128229141235,0.3106520771980285,0.2182729393243789,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9787292480469,0.8559427261352539,0.3155710101127624,0.3000635206699371,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9788818359375,0.8111128211021423,0.2654511928558349,1.2007699012756348,287.9785461425781,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3236999511719,287.9772033691406,1.0,0.516411542892456,1.0,1.0,0.0,1.0,-2.7839174270629883,2.783911228179932,6.238299192773411e-06,2.153534173965454,0.5294429659843445,0.5294429659843445,0.0,127.02493286132812,108.0,16739.662109375,-0.0,1764.26953125,1.0,283.1499938964844,287.1390075683594,292.7962951660156,293.9769287109375,293.1499938964844,293.1499938964844,283.1499938964844,17206.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474504828453064,1.0,0.0,0.0,1.0060771703720093,1.0060815811157229,6.75392186622048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.0673828125,0.0,61.99610900878906,1895.4371337890625,0.0,676.048095703125,0.315740555524826,1.0,0.0,3.0,1.0,0.0
12391140,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461364746094,0.8602420687675476,0.294876217842102,0.2660063207149505,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94598388671875,0.9173746705055236,0.3557953834533691,0.3373525440692901,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9460754394531,0.876756489276886,0.3120649456977844,0.2189908176660537,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9460754394531,0.8816471099853516,0.317355751991272,0.3013873398303985,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9462280273437,0.8330845236778259,0.2660930156707763,1.2019264698028564,287.94586181640625,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3206481933594,287.94439697265625,1.0,0.5114889740943909,1.0,1.0,0.0,1.0,-2.7922146320343018,2.792208194732666,6.275480700423941e-06,2.159925699234009,0.5433188080787659,0.5433188080787659,0.0,117.96060943603516,96.0,17314.990234375,-0.0,1733.779052734375,1.0,283.1499938964844,287.095947265625,292.8320617675781,294.0461730957031,293.1499938964844,293.1499938964844,283.1499938964844,17107.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571171045303345,1.0,0.0,0.0,1.0521339178085327,1.0521384477615356,7.38644558850865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.201171875,0.0,67.18748474121094,1895.4371337890625,0.0,716.9097290039062,0.3230414688587188,1.0,0.0,3.0,1.0,0.0
12391200,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461364746094,0.8602420687675476,0.294876217842102,0.2660063207149505,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94598388671875,0.9173746705055236,0.3557953834533691,0.3373525440692901,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9460754394531,0.876756489276886,0.3120649456977844,0.2189908176660537,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9460754394531,0.8816471099853516,0.317355751991272,0.3013873398303985,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9462280273437,0.8330845236778259,0.2660930156707763,1.2019264698028564,287.94586181640625,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3206481933594,287.94439697265625,1.0,0.5114889740943909,1.0,1.0,0.0,1.0,-2.7922146320343018,2.792208194732666,6.275480700423941e-06,2.159925699234009,0.5433188080787659,0.5433188080787659,0.0,117.96060943603516,96.0,17314.990234375,-0.0,1733.779052734375,1.0,283.1499938964844,287.095947265625,292.8320617675781,294.0461730957031,293.1499938964844,293.1499938964844,283.1499938964844,17107.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571171045303345,1.0,0.0,0.0,1.0521339178085327,1.0521384477615356,7.38644558850865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.201171875,0.0,67.18748474121094,1895.4371337890625,0.0,716.9097290039062,0.3230414688587188,1.0,0.0,3.0,1.0,0.0
12391260,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9101867675781,0.8960691690444946,0.2970918715000152,0.2675842642784118,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9100036621094,0.9601873755455016,0.3584319055080414,0.3394105732440948,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.91015625,0.9133606553077698,0.3134137392044067,0.2196353375911712,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9101257324219,0.9194758534431458,0.3190706670284271,0.3026053011417389,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9103088378906,0.864510715007782,0.2666902244091034,1.202682614326477,287.9098815917969,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3179626464844,287.90826416015625,1.0,0.5057181715965271,1.0,1.0,0.0,1.0,-2.799732208251953,2.7997257709503174,6.30925023870077e-06,2.165710210800171,0.5579115152359009,0.5579115152359009,0.0,107.7506866455078,84.0,17919.705078125,-0.0,1696.4537353515625,1.0,283.1499938964844,287.0492553710937,292.8693542480469,294.118896484375,293.1499938964844,293.1499938964844,283.1499938964844,17000.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671933889389038,1.0,0.0,0.0,1.1020418405532837,1.1020464897155762,8.103816639959406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.439453125,0.0,73.19622802734375,1895.4371337890625,0.0,762.076904296875,0.3312262594699859,1.0,0.0,3.0,1.0,0.0
12391320,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9101867675781,0.8960691690444946,0.2970918715000152,0.2675842642784118,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9100036621094,0.9601873755455016,0.3584319055080414,0.3394105732440948,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.91015625,0.9133606553077698,0.3134137392044067,0.2196353375911712,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9101257324219,0.9194758534431458,0.3190706670284271,0.3026053011417389,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9103088378906,0.864510715007782,0.2666902244091034,1.202682614326477,287.9098815917969,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3179626464844,287.90826416015625,1.0,0.5057181715965271,1.0,1.0,0.0,1.0,-2.799732208251953,2.7997257709503174,6.30925023870077e-06,2.165710210800171,0.5579115152359009,0.5579115152359009,0.0,107.7506866455078,84.0,17919.705078125,-0.0,1696.4537353515625,1.0,283.1499938964844,287.0492553710937,292.8693542480469,294.118896484375,293.1499938964844,293.1499938964844,283.1499938964844,17000.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671933889389038,1.0,0.0,0.0,1.1020418405532837,1.1020464897155762,8.103816639959406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.439453125,0.0,73.19622802734375,1895.4371337890625,0.0,762.076904296875,0.3312262594699859,1.0,0.0,3.0,1.0,0.0
12391380,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8702392578125,0.9481712579727172,0.2993366122245788,0.2692112326622009,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8700256347656,0.9990000128746032,0.3611585199832916,0.337463766336441,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87017822265625,0.9653271436691284,0.3146681189537048,0.2202296704053878,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701477050781,0.9712427258491516,0.3206897377967834,0.303753525018692,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703918457031,0.9086593985557556,0.2672235667705536,1.2032504081726074,287.869873046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.315673828125,287.86767578125,1.0,0.4992008805274963,1.0,1.0,0.0,1.0,-2.802212953567505,2.802206516265869,6.321317414403893e-06,2.1680328845977783,0.5731682181358337,0.5731682181358337,0.0,97.61067199707033,102.0,18540.708984375,-0.0,1651.6883544921875,1.0,283.1499938964844,286.9984130859375,292.90704345703125,294.1938171386719,293.1499938964844,293.1499938964844,283.1499938964844,16887.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577711820602417,1.0,0.0,0.0,1.155822515487671,1.155827283859253,8.914064153486836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.25341796875,0.0,80.1416244506836,1895.4371337890625,0.0,812.1585693359375,0.340346485376358,1.0,0.0,3.0,1.0,0.0
12391440,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8702392578125,0.9481712579727172,0.2993366122245788,0.2692112326622009,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8700256347656,0.9990000128746032,0.3611585199832916,0.337463766336441,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87017822265625,0.9653271436691284,0.3146681189537048,0.2202296704053878,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701477050781,0.9712427258491516,0.3206897377967834,0.303753525018692,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703918457031,0.9086593985557556,0.2672235667705536,1.2032504081726074,287.869873046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.315673828125,287.86767578125,1.0,0.4992008805274963,1.0,1.0,0.0,1.0,-2.802212953567505,2.802206516265869,6.321317414403893e-06,2.1680328845977783,0.5731682181358337,0.5731682181358337,0.0,97.61067199707033,102.0,18540.708984375,-0.0,1651.6883544921875,1.0,283.1499938964844,286.9984130859375,292.90704345703125,294.1938171386719,293.1499938964844,293.1499938964844,283.1499938964844,16887.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577711820602417,1.0,0.0,0.0,1.155822515487671,1.155827283859253,8.914064153486836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.25341796875,0.0,80.1416244506836,1895.4371337890625,0.0,812.1585693359375,0.340346485376358,1.0,0.0,3.0,1.0,0.0
12391500,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.952572226524353,0.3004248440265655,0.2701734006404876,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.84478759765625,0.9990000128746032,0.3630369305610657,0.3344336748123169,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9688018560409546,0.3152413964271545,0.2206227779388427,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448791503906,0.9747416973114014,0.3214467167854309,0.3044576942920685,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.9119660258293152,0.2674495279788971,1.204200029373169,287.8446350097656,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3165283203125,287.8427124023437,1.0,0.4994350075721741,1.0,1.0,0.0,1.0,-2.802096605300904,2.8020904064178467,6.31970488029765e-06,2.167444467544556,0.580961287021637,0.580961287021637,0.0,97.03801727294922,102.0,18852.427734375,-0.0,1648.831787109375,1.0,283.1499938964844,286.96893310546875,292.925537109375,294.2309875488281,293.1499938964844,293.1499938964844,283.1499938964844,16831.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583063542842865,1.0,0.0,0.0,1.184014916419983,1.184019684791565,9.354224062008144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.3671875,0.0,83.99191284179688,1895.4371337890625,0.0,838.8333129882812,0.3452517986297607,1.0,0.0,3.0,1.0,0.0
12391560,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.9501252770423888,0.301505297422409,0.2711673080921173,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8246154785156,0.9990000128746032,0.3648033440113067,0.3380296230316162,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8247375488281,0.9659685492515564,0.3158002197742462,0.2210353463888168,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82470703125,0.9721906781196594,0.3221904635429382,0.305189847946167,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82489013671875,0.90867418050766,0.2676698267459869,1.2053219079971311,287.8244934082031,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.3171081542969,287.822998046875,1.0,0.5014259815216064,1.0,1.0,0.0,1.0,-2.81032395362854,2.8103177547454834,6.356489848258207e-06,2.173634529113769,0.588982105255127,0.588982105255127,0.0,97.98290252685548,122.0,19192.40234375,-0.0,1665.6468505859375,1.0,283.1499938964844,286.9425964355469,292.9437866210937,294.2684631347656,293.1499938964844,293.1499938964844,283.1499938964844,16772.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884187817573547,1.0,0.0,0.0,1.2132426500320437,1.213247537612915,9.821746971283576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.72314453125,0.0,88.12727355957031,1895.4371337890625,0.0,866.3555297851562,0.3504062294960022,1.0,0.0,3.0,1.0,0.0
12391620,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.916310727596283,0.3036114573478699,0.2733335196971893,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.9804705381393432,0.3670272827148437,0.3475244641304016,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.931808590888977,0.3168444335460663,0.2219851166009903,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.939276397228241,0.323603481054306,0.3068228960037231,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78985595703125,0.8779338002204895,0.2680387198925018,1.208410620689392,287.7893981933594,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.3121643066406,287.7877197265625,1.0,0.5097838640213013,1.0,1.0,0.0,1.0,-2.831697463989258,2.831690788269043,6.453778496506857e-06,2.190272331237793,0.6056680083274841,0.6056680083274841,0.0,105.72908020019533,142.0,19908.38671875,-0.0,1734.9620361328125,1.0,283.1499938964844,286.8936767578125,292.9818115234375,294.3479919433594,293.1499938964844,293.1499938964844,283.1499938964844,16642.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994393825531006,1.0,0.0,0.0,1.275102138519287,1.2751072645187378,1.0848841469623949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.810546875,0.0,97.3825225830078,1895.4371337890625,0.0,925.6829833984376,0.3615313470363617,1.0,0.0,3.0,1.0,0.0
12391680,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.916310727596283,0.3036114573478699,0.2733335196971893,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.9804705381393432,0.3670272827148437,0.3475244641304016,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.931808590888977,0.3168444335460663,0.2219851166009903,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.939276397228241,0.323603481054306,0.3068228960037231,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78985595703125,0.8779338002204895,0.2680387198925018,1.208410620689392,287.7893981933594,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.3121643066406,287.7877197265625,1.0,0.5097838640213013,1.0,1.0,0.0,1.0,-2.831697463989258,2.831690788269043,6.453778496506857e-06,2.190272331237793,0.6056680083274841,0.6056680083274841,0.0,105.72908020019533,142.0,19908.38671875,-0.0,1734.9620361328125,1.0,283.1499938964844,286.8936767578125,292.9818115234375,294.3479919433594,293.1499938964844,293.1499938964844,283.1499938964844,16642.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994393825531006,1.0,0.0,0.0,1.275102138519287,1.2751072645187378,1.0848841469623949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.810546875,0.0,97.3825225830078,1895.4371337890625,0.0,925.6829833984376,0.3615313470363617,1.0,0.0,3.0,1.0,0.0
12391740,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464904785156,0.87105393409729,0.3055342137813568,0.2755980789661407,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7463073730469,0.931376039981842,0.3692063689231872,0.3500447869300842,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464599609375,0.8828124403953552,0.3176993131637573,0.2230040580034256,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.8893889784812927,0.3248307406902313,0.3085517585277557,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7466735839844,0.8357875347137451,0.2682218849658966,1.211948275566101,287.7461853027344,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.3062438964844,287.74432373046875,1.0,0.5207825303077698,1.0,1.0,0.0,1.0,-2.844470500946045,2.84446382522583,6.512023446703097e-06,2.2001028060913086,0.6229614615440369,0.6229614615440369,0.0,119.69449615478516,162.0,20624.083984375,-0.0,1822.67919921875,1.0,283.1499938964844,286.8377990722656,293.02020263671875,294.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,16514.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109135746955872,1.0,0.0,0.0,1.341010332107544,1.3410155773162842,1.1999348714653024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.443359375,0.0,108.0720443725586,1895.4371337890625,0.0,991.2518920898438,0.3737325668334961,1.0,0.0,3.0,1.0,0.0
12391800,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464904785156,0.87105393409729,0.3055342137813568,0.2755980789661407,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7463073730469,0.931376039981842,0.3692063689231872,0.3500447869300842,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464599609375,0.8828124403953552,0.3176993131637573,0.2230040580034256,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.8893889784812927,0.3248307406902313,0.3085517585277557,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7466735839844,0.8357875347137451,0.2682218849658966,1.211948275566101,287.7461853027344,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.3062438964844,287.74432373046875,1.0,0.5207825303077698,1.0,1.0,0.0,1.0,-2.844470500946045,2.84446382522583,6.512023446703097e-06,2.2001028060913086,0.6229614615440369,0.6229614615440369,0.0,119.69449615478516,162.0,20624.083984375,-0.0,1822.67919921875,1.0,283.1499938964844,286.8377990722656,293.02020263671875,294.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,16514.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109135746955872,1.0,0.0,0.0,1.341010332107544,1.3410155773162842,1.1999348714653024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.443359375,0.0,108.0720443725586,1895.4371337890625,0.0,991.2518920898438,0.3737325668334961,1.0,0.0,3.0,1.0,0.0
12391860,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7015075683594,0.8351114988327026,0.307299256324768,0.2778176367282867,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7012939453125,0.8881633281707764,0.3714719414710998,0.3528045415878296,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7014465332031,0.8446177840232849,0.3183921873569488,0.22398541867733,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.701416015625,0.8507927060127258,0.3258970379829407,0.3102317750453949,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.8002510666847229,0.2682508528232574,1.2152795791625977,287.7011413574219,286.3805847167969,292.9963073730469,289.99957275390625,292.9948425292969,297.3005676269531,287.69921875,1.0,0.5333576798439026,1.0,1.0,0.0,1.0,-2.8576579093933105,2.857651472091675,6.57248619972961e-06,2.210276365280152,0.6408982872962952,0.6408982872962952,0.0,136.40223693847656,165.0,21359.69921875,-0.0,1924.8712158203125,1.0,283.1499938964844,286.77996826171875,293.0574645996094,294.5103454589844,293.1499938964844,293.1499938964844,283.1499938964844,16385.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225117444992065,1.0,0.0,0.0,1.4109212160110474,1.4109266996383667,1.3283083433179854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.291015625,0.0,120.38721466064452,1895.4371337890625,0.0,1061.198486328125,0.3870152533054352,1.0,0.0,3.0,1.0,0.0
12391920,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7015075683594,0.8351114988327026,0.307299256324768,0.2778176367282867,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7012939453125,0.8881633281707764,0.3714719414710998,0.3528045415878296,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7014465332031,0.8446177840232849,0.3183921873569488,0.22398541867733,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.701416015625,0.8507927060127258,0.3258970379829407,0.3102317750453949,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.8002510666847229,0.2682508528232574,1.2152795791625977,287.7011413574219,286.3805847167969,292.9963073730469,289.99957275390625,292.9948425292969,297.3005676269531,287.69921875,1.0,0.5333576798439026,1.0,1.0,0.0,1.0,-2.8576579093933105,2.857651472091675,6.57248619972961e-06,2.210276365280152,0.6408982872962952,0.6408982872962952,0.0,136.40223693847656,165.0,21359.69921875,-0.0,1924.8712158203125,1.0,283.1499938964844,286.77996826171875,293.0574645996094,294.5103454589844,293.1499938964844,293.1499938964844,283.1499938964844,16385.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225117444992065,1.0,0.0,0.0,1.4109212160110474,1.4109266996383667,1.3283083433179854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.291015625,0.0,120.38721466064452,1895.4371337890625,0.0,1061.198486328125,0.3870152533054352,1.0,0.0,3.0,1.0,0.0
12391980,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673278808594,0.821209728717804,0.3084896802902221,0.2792149782180786,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6670837402344,0.8720927238464355,0.373098760843277,0.3546675741672516,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6672668457031,0.8297754526138306,0.3188045024871826,0.2245331853628158,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.667236328125,0.8358699679374695,0.3265761137008667,0.3112253248691559,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6675109863281,0.7845392823219299,0.268188863992691,1.2166748046875,287.6669616699219,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.2964782714844,287.6648864746094,1.0,0.5395113229751587,1.0,1.0,0.0,1.0,-2.865109920501709,2.865103244781494,6.606856004509609e-06,2.216061353683472,0.6541866660118103,0.6541866660118103,0.0,145.09518432617188,165.0,21892.533203125,-0.0,1979.369384765625,1.0,283.1499938964844,286.7367248535156,293.0838928222656,294.5687561035156,293.1499938964844,293.1499938964844,283.1499938964844,16293.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308426856994629,1.0,0.0,0.0,1.4636178016662598,1.4636235237121582,1.429383473805501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.78955078125,0.0,130.37013244628906,1895.4371337890625,0.0,1113.6240234375,0.3972364664077759,1.0,0.0,3.0,1.0,0.0
12392040,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6535339355469,0.817253589630127,0.3089427351951599,0.2797230184078216,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6533203125,0.8676506876945496,0.3737311363220215,0.3553662300109863,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65350341796875,0.8255671858787537,0.3189491629600525,0.2247162163257599,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6534729003906,0.8316903710365295,0.3268236815929413,0.3115703463554382,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537170410156,0.780026376247406,0.268151581287384,1.2170310020446775,287.6531677246094,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.294921875,287.6510925292969,1.0,0.5415223240852356,1.0,1.0,0.0,1.0,-2.8676235675811768,2.867617130279541,6.618449333473109e-06,2.218003273010254,0.6594343781471252,0.6594343781471252,0.0,147.83399963378906,153.0,22100.044921875,-0.0,1996.8695068359373,1.0,283.1499938964844,286.719482421875,293.09405517578125,294.59136962890625,293.1499938964844,293.1499938964844,283.1499938964844,16258.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340620517730713,1.0,0.0,0.0,1.484618067741394,1.484623908996582,1.470695991656612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.8642578125,0.0,134.52330017089844,1895.4371337890625,0.0,1134.3564453125,0.4013566374778747,1.0,0.0,3.0,1.0,0.0
12392100,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.628173828125,0.8150986433029175,0.3097425699234009,0.2805088758468628,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279296875,0.8653550148010254,0.3748607039451599,0.3564968705177307,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.62811279296875,0.8229739665985107,0.3191887438297272,0.2249421775341034,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280822753906,0.8292168974876404,0.3272453546524048,0.3120486736297607,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6283569335937,0.7770829200744629,0.2680704891681671,1.2170380353927612,287.6277770996094,286.23907470703125,293.11041259765625,290.0548400878906,293.10894775390625,297.2922058105469,287.6255798339844,1.0,0.5427674055099487,1.0,1.0,0.0,1.0,-2.870785713195801,2.870779037475586,6.6331053858448286e-06,2.2204720973968506,0.6689120531082153,0.6689120531082153,0.0,149.7147216796875,153.0,22468.083984375,-0.0,2011.2647705078125,1.0,283.1499938964844,286.6880798339844,293.1120910644531,294.6315612792969,293.1499938964844,293.1499938964844,283.1499938964844,16197.2685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397663354873657,1.0,0.0,0.0,1.5227973461151123,1.5228033065795898,1.5473111147912277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.2177734375,0.0,142.33639526367188,1895.4371337890625,0.0,1171.724365234375,0.4089112281799316,1.0,0.0,3.0,1.0,0.0
12392160,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6018371582031,0.8160783052444458,0.3105373084545135,0.2812139689922333,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6015930175781,0.8665730357170105,0.3759954869747162,0.3575530648231506,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6017761230469,0.8234747052192688,0.3194144368171692,0.2250977903604507,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.60174560546875,0.8298560380935669,0.3276503086090088,0.3124293684959411,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60205078125,0.7773239612579346,0.2679796814918518,1.2166144847869873,287.6014404296875,286.19171142578125,293.14862060546875,290.0733337402344,293.14715576171875,297.2896423339844,287.59918212890625,1.0,0.5428493618965149,1.0,1.0,0.0,1.0,-2.873039722442627,2.873033046722412,6.64351955492748e-06,2.22221302986145,0.6785216927528381,0.6785216927528381,0.0,149.5991973876953,141.0,22834.259765625,-0.0,2014.4105224609373,1.0,283.1499938964844,286.6558837890625,293.12994384765625,294.6714782714844,293.1499938964844,293.1499938964844,283.1499938964844,16138.4873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453933119773865,1.0,0.0,0.0,1.5617988109588623,1.5618048906326294,1.627584680363725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.51611328125,0.0,150.6769256591797,1895.4371337890625,0.0,1209.361572265625,0.4167099297046661,1.0,0.0,3.0,1.0,0.0
12392220,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478515625,0.8241255283355713,0.3121103346347809,0.2824690639972687,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5475769042969,0.876049816608429,0.3782819807529449,0.3595325350761413,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477905273437,0.830571711063385,0.3198382556438446,0.2252769023180008,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477600097656,0.837304949760437,0.3284245729446411,0.3130041658878326,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.7841043472290039,0.2677821815013885,1.2149720191955566,287.5474548339844,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2849426269531,287.5451354980469,1.0,0.5404767394065857,1.0,1.0,0.0,1.0,-2.875861167907715,2.875854730606079,6.656531240878394e-06,2.22437596321106,0.6981416940689087,0.6981416940689087,0.0,145.53887939453125,129.0,23561.798828125,-0.0,1999.1505126953125,1.0,283.1499938964844,286.5904846191406,293.1651916503906,294.7503967285156,293.1499938964844,293.1499938964844,283.1499938964844,16028.1240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563546061515808,1.0,0.0,0.0,1.6420798301696775,1.642086148262024,1.7992101675190497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.125,0.0,169.0277099609375,1895.4371337890625,0.0,1284.8187255859375,0.4329968094825744,1.0,0.0,3.0,1.0,0.0
12392280,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478515625,0.8241255283355713,0.3121103346347809,0.2824690639972687,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5475769042969,0.876049816608429,0.3782819807529449,0.3595325350761413,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477905273437,0.830571711063385,0.3198382556438446,0.2252769023180008,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477600097656,0.837304949760437,0.3284245729446411,0.3130041658878326,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.7841043472290039,0.2677821815013885,1.2149720191955566,287.5474548339844,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2849426269531,287.5451354980469,1.0,0.5404767394065857,1.0,1.0,0.0,1.0,-2.875861167907715,2.875854730606079,6.656531240878394e-06,2.22437596321106,0.6981416940689087,0.6981416940689087,0.0,145.53887939453125,129.0,23561.798828125,-0.0,1999.1505126953125,1.0,283.1499938964844,286.5904846191406,293.1651916503906,294.7503967285156,293.1499938964844,293.1499938964844,283.1499938964844,16028.1240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563546061515808,1.0,0.0,0.0,1.6420798301696775,1.642086148262024,1.7992101675190497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.125,0.0,169.0277099609375,1895.4371337890625,0.0,1284.8187255859375,0.4329968094825744,1.0,0.0,3.0,1.0,0.0
12392340,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4930725097656,0.8385062217712402,0.3136536478996277,0.2835781276226043,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4928283691406,0.893207848072052,0.3805888295173645,0.3614037930965423,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4930419921875,0.8442041277885437,0.3202333152294159,0.2253400385379791,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4930114746094,0.8515159487724304,0.3291606903076172,0.3134126663208008,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49334716796875,0.7975841760635376,0.267571747303009,1.212654948234558,287.4927062988281,286.0011901855469,293.3022766113281,290.1475830078125,293.30078125,297.2807312011719,287.4903259277344,1.0,0.5358949899673462,1.0,1.0,0.0,1.0,-2.8772263526916504,2.8772196769714355,6.662783562205732e-06,2.2254011631011963,0.7183029651641846,0.7183029651641846,0.0,138.17276000976562,117.0,24300.2734375,-0.0,1965.251953125,1.0,283.1499938964844,286.5269775390625,293.2003479003906,294.82891845703125,293.1499938964844,293.1499938964844,283.1499938964844,15929.2216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669002175331116,1.0,0.0,0.0,1.7250763177871704,1.7250831127166748,1.985683582006459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.69140625,0.0,189.75076293945312,1895.4371337890625,0.0,1359.97314453125,0.4501289129257202,1.0,0.0,3.0,1.0,0.0
12392400,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4930725097656,0.8385062217712402,0.3136536478996277,0.2835781276226043,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4928283691406,0.893207848072052,0.3805888295173645,0.3614037930965423,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4930419921875,0.8442041277885437,0.3202333152294159,0.2253400385379791,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4930114746094,0.8515159487724304,0.3291606903076172,0.3134126663208008,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49334716796875,0.7975841760635376,0.267571747303009,1.212654948234558,287.4927062988281,286.0011901855469,293.3022766113281,290.1475830078125,293.30078125,297.2807312011719,287.4903259277344,1.0,0.5358949899673462,1.0,1.0,0.0,1.0,-2.8772263526916504,2.8772196769714355,6.662783562205732e-06,2.2254011631011963,0.7183029651641846,0.7183029651641846,0.0,138.17276000976562,117.0,24300.2734375,-0.0,1965.251953125,1.0,283.1499938964844,286.5269775390625,293.2003479003906,294.82891845703125,293.1499938964844,293.1499938964844,283.1499938964844,15929.2216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669002175331116,1.0,0.0,0.0,1.7250763177871704,1.7250831127166748,1.985683582006459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.69140625,0.0,189.75076293945312,1895.4371337890625,0.0,1359.97314453125,0.4501289129257202,1.0,0.0,3.0,1.0,0.0
