time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392460,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366455078125,0.8593590259552002,0.3151503801345825,0.2845813333988189,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364013671875,0.9185214042663574,0.3829056918621063,0.3632151186466217,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366455078125,0.8644489645957947,0.3205963373184204,0.2253287732601165,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43658447265625,0.8725661635398865,0.3298574686050415,0.3137131035327911,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4369201660156,0.8166168332099915,0.2673463821411133,1.2099339962005615,287.436279296875,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2767944335937,287.4338684082031,1.0,0.5300187468528748,1.0,1.0,0.0,1.0,-2.8776872158050537,2.877680540084839,6.664837655989686e-06,2.225721597671509,0.7389770746231079,0.7389770746231079,0.0,128.9314422607422,105.0,25064.240234375,-0.0,1920.652587890625,1.0,283.1499938964844,286.468994140625,293.23699951171875,294.9107360839844,293.1499938964844,293.1499938964844,283.1499938964844,15845.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773185729980469,1.0,0.0,0.0,1.810238003730774,1.810245156288147,2.186576892881931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.70849609375,0.0,212.97169494628903,1895.4371337890625,0.0,1436.560302734375,0.4679800868034363,1.0,0.0,3.0,1.0,0.0
12392520,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366455078125,0.8593590259552002,0.3151503801345825,0.2845813333988189,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364013671875,0.9185214042663574,0.3829056918621063,0.3632151186466217,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366455078125,0.8644489645957947,0.3205963373184204,0.2253287732601165,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43658447265625,0.8725661635398865,0.3298574686050415,0.3137131035327911,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4369201660156,0.8166168332099915,0.2673463821411133,1.2099339962005615,287.436279296875,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2767944335937,287.4338684082031,1.0,0.5300187468528748,1.0,1.0,0.0,1.0,-2.8776872158050537,2.877680540084839,6.664837655989686e-06,2.225721597671509,0.7389770746231079,0.7389770746231079,0.0,128.9314422607422,105.0,25064.240234375,-0.0,1920.652587890625,1.0,283.1499938964844,286.468994140625,293.23699951171875,294.9107360839844,293.1499938964844,293.1499938964844,283.1499938964844,15845.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773185729980469,1.0,0.0,0.0,1.810238003730774,1.810245156288147,2.186576892881931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.70849609375,0.0,212.97169494628903,1895.4371337890625,0.0,1436.560302734375,0.4679800868034363,1.0,0.0,3.0,1.0,0.0
12392580,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3809814453125,0.888622522354126,0.3165892362594604,0.2854941785335541,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807373046875,0.9546043276786804,0.3852257132530212,0.3649880886077881,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3809509277344,0.8930100202560425,0.3209246695041656,0.2252621799707412,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38092041015625,0.9019243121147156,0.3305127918720245,0.3139322698116302,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812561035156,0.8408731818199158,0.2671025395393371,1.2069330215454102,287.380615234375,285.8094177246094,293.4569396972656,290.2220458984375,293.4554443359375,297.2730407714844,287.3782653808594,1.0,0.5233458280563354,1.0,1.0,0.0,1.0,-2.877492427825928,2.877485752105713,6.663846761512104e-06,2.225531578063965,0.7601991295814514,0.7601991295814514,0.0,118.60774230957033,93.0,25814.32421875,-0.0,1869.67724609375,1.0,283.1499938964844,286.41143798828125,293.273681640625,294.9924621582031,293.1499938964844,293.1499938964844,283.1499938964844,15778.1044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876553893089294,1.0,0.0,0.0,1.8970272541046145,1.8970348834991453,2.401267522600392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.48583984375,0.0,238.78428649902344,1895.4371337890625,0.0,1514.726806640625,0.486418068408966,1.0,0.0,3.0,1.0,0.0
12392640,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3809814453125,0.888622522354126,0.3165892362594604,0.2854941785335541,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807373046875,0.9546043276786804,0.3852257132530212,0.3649880886077881,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3809509277344,0.8930100202560425,0.3209246695041656,0.2252621799707412,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38092041015625,0.9019243121147156,0.3305127918720245,0.3139322698116302,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812561035156,0.8408731818199158,0.2671025395393371,1.2069330215454102,287.380615234375,285.8094177246094,293.4569396972656,290.2220458984375,293.4554443359375,297.2730407714844,287.3782653808594,1.0,0.5233458280563354,1.0,1.0,0.0,1.0,-2.877492427825928,2.877485752105713,6.663846761512104e-06,2.225531578063965,0.7601991295814514,0.7601991295814514,0.0,118.60774230957033,93.0,25814.32421875,-0.0,1869.67724609375,1.0,283.1499938964844,286.41143798828125,293.273681640625,294.9924621582031,293.1499938964844,293.1499938964844,283.1499938964844,15778.1044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876553893089294,1.0,0.0,0.0,1.8970272541046145,1.8970348834991453,2.401267522600392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.48583984375,0.0,238.78428649902344,1895.4371337890625,0.0,1514.726806640625,0.486418068408966,1.0,0.0,3.0,1.0,0.0
12392700,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.35369873046875,0.9073781371116638,0.3172867596149444,0.2859216928482055,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534545898437,0.974565863609314,0.386387288570404,0.365866094827652,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536682128906,0.9116109609603882,0.3210775256156921,0.2252133786678314,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536376953125,0.9219129085540771,0.3308264911174774,0.3140183687210083,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539733886719,0.8565748929977417,0.2669745683670044,1.2053574323654177,287.35333251953125,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2712097167969,287.3510131835937,1.0,0.5198070406913757,1.0,1.0,0.0,1.0,-2.8772127628326416,2.8772060871124268,6.66250571157434e-06,2.225294828414917,0.7710257172584534,0.7710257172584534,0.0,113.18948364257812,93.0,26182.96484375,-0.0,1842.6444091796875,1.0,283.1499938964844,286.383056640625,293.2916259765625,295.0326843261719,293.1499938964844,293.1499938964844,283.1499938964844,15751.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927213668823242,1.0,0.0,0.0,1.940849781036377,1.9408575296401973,2.513490358069248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.14306640625,0.0,252.6773681640625,1895.4371337890625,0.0,1553.79150390625,0.4958115518093109,1.0,0.0,3.0,1.0,0.0
12392760,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3268737792969,0.9318955540657043,0.3179697692394256,0.2863321304321289,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3266296386719,0.994238555431366,0.38755002617836,0.3667407631874084,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3268737792969,0.9358628392219543,0.3212238550186157,0.2251565605401992,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3268127441406,0.94657564163208,0.3311318457126617,0.3140919506549835,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271484375,0.8758952617645264,0.2668431401252746,1.203744649887085,287.3265075683594,285.713134765625,293.5345764160156,290.2592468261719,293.5330810546875,297.2694091796875,287.3242492675781,1.0,0.51617032289505,1.0,1.0,0.0,1.0,-2.876839160919189,2.8768324851989746,6.660728558927076e-06,2.224984884262085,0.7819995284080505,0.7819995284080505,0.0,107.65595245361328,81.0,26546.67578125,-0.0,1814.9029541015625,1.0,283.1499938964844,286.35504150390625,293.3093566894531,295.0723571777344,293.1499938964844,293.1499938964844,283.1499938964844,15729.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976865530014038,1.0,0.0,0.0,1.984838843345642,1.984846830368042,2.6287173682248977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.59716796875,0.0,267.2230834960937,1895.4371337890625,0.0,1592.543701171875,0.5052922964096069,1.0,0.0,3.0,1.0,0.0
12392820,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.9648393392562866,0.3191596567630768,0.2872226536273956,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582397460937,0.9990000128746032,0.3915549218654632,0.3428278267383575,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584533691406,0.9673261642456056,0.3213766515254974,0.225118413567543,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2583923339844,0.97690087556839,0.3316018581390381,0.3143385946750641,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2588806152344,0.9029913544654846,0.2664645612239837,1.2010719776153564,287.2579650878906,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.271728515625,287.25445556640625,1.0,0.5068894028663635,1.0,1.0,0.0,1.0,-2.8462460041046143,2.8462393283843994,6.52070502837887e-06,2.20172381401062,0.8041059970855713,0.8041059970855713,0.0,100.2211456298828,101.0,27133.0078125,-0.0,1730.9190673828125,1.0,283.1499938964844,286.2890625,293.3430480957031,295.1458435058594,293.1499938964844,293.1499938964844,283.1499938964844,15710.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070810794830322,1.0,0.0,0.0,2.0726799964904785,2.072688341140747,2.866538864054746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.81982421875,0.0,298.16815185546875,1895.4371337890625,0.0,1667.0777587890625,0.5243790149688721,1.0,0.0,3.0,1.0,0.0
12392880,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.9648393392562866,0.3191596567630768,0.2872226536273956,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582397460937,0.9990000128746032,0.3915549218654632,0.3428278267383575,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584533691406,0.9673261642456056,0.3213766515254974,0.225118413567543,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2583923339844,0.97690087556839,0.3316018581390381,0.3143385946750641,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2588806152344,0.9029913544654846,0.2664645612239837,1.2010719776153564,287.2579650878906,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.271728515625,287.25445556640625,1.0,0.5068894028663635,1.0,1.0,0.0,1.0,-2.8462460041046143,2.8462393283843994,6.52070502837887e-06,2.20172381401062,0.8041059970855713,0.8041059970855713,0.0,100.2211456298828,101.0,27133.0078125,-0.0,1730.9190673828125,1.0,283.1499938964844,286.2890625,293.3430480957031,295.1458435058594,293.1499938964844,293.1499938964844,283.1499938964844,15710.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070810794830322,1.0,0.0,0.0,2.0726799964904785,2.072688341140747,2.866538864054746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.81982421875,0.0,298.16815185546875,1895.4371337890625,0.0,1667.0777587890625,0.5243790149688721,1.0,0.0,3.0,1.0,0.0
12392940,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027282714844,0.9663180112838744,0.3202633261680603,0.2882044613361358,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.20263671875,0.9990000128746032,0.3973838984966278,0.3424366116523742,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027282714844,0.9677940607070924,0.32149538397789,0.2251898944377899,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20269775390625,0.9776190519332886,0.3320396542549133,0.3147361874580383,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20294189453125,0.902911365032196,0.266119509935379,1.1993929147720337,287.2024841308594,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.28326416015625,287.200927734375,1.0,0.5076321959495544,1.0,1.0,0.0,1.0,-2.8454439640045166,2.845437526702881,6.515388577099657e-06,2.2003626823425293,0.8267644643783569,0.8267644643783569,0.0,100.08289337158205,121.0,27801.443359375,-0.0,1729.04931640625,1.0,283.1499938964844,286.23291015625,293.3740234375,295.2127990722656,293.1499938964844,293.1499938964844,283.1499938964844,15714.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151228785514832,1.0,0.0,0.0,2.1595537662506104,2.159562826156616,3.111869943950296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.27099609375,0.0,331.3192443847656,1895.4371337890625,0.0,1732.0823974609375,0.5434303283691406,1.0,0.0,3.0,1.0,0.0
12393000,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027282714844,0.9663180112838744,0.3202633261680603,0.2882044613361358,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.20263671875,0.9990000128746032,0.3973838984966278,0.3424366116523742,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027282714844,0.9677940607070924,0.32149538397789,0.2251898944377899,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20269775390625,0.9776190519332886,0.3320396542549133,0.3147361874580383,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20294189453125,0.902911365032196,0.266119509935379,1.1993929147720337,287.2024841308594,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.28326416015625,287.200927734375,1.0,0.5076321959495544,1.0,1.0,0.0,1.0,-2.8454439640045166,2.845437526702881,6.515388577099657e-06,2.2003626823425293,0.8267644643783569,0.8267644643783569,0.0,100.08289337158205,121.0,27801.443359375,-0.0,1729.04931640625,1.0,283.1499938964844,286.23291015625,293.3740234375,295.2127990722656,293.1499938964844,293.1499938964844,283.1499938964844,15714.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151228785514832,1.0,0.0,0.0,2.1595537662506104,2.159562826156616,3.111869943950296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.27099609375,0.0,331.3192443847656,1895.4371337890625,0.0,1732.0823974609375,0.5434303283691406,1.0,0.0,3.0,1.0,0.0
12393060,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761779785156,0.9462502002716064,0.3214148879051208,0.28937628865242,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.17608642578125,0.9990000128746032,0.4002096951007843,0.3647184669971466,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761779785156,0.9468179941177368,0.3216917812824249,0.2254316210746765,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761474609375,0.9581450819969176,0.3325443565845489,0.315356433391571,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17626953125,0.8834637999534607,0.2658433020114898,1.1988767385482788,287.1760559082031,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2806396484375,287.175537109375,1.0,0.5154401659965515,1.0,1.0,0.0,1.0,-2.8740248680114746,2.874018430709839,6.646268502663588e-06,2.2221672534942627,0.8505808711051941,0.8505808711051941,0.0,105.3665771484375,141.0,28590.3125,-0.0,1799.2645263671875,1.0,283.1499938964844,286.1967163085937,293.4111328125,295.2925109863281,293.1499938964844,293.1499938964844,283.1499938964844,15721.0341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231454253196716,1.0,0.0,0.0,2.245624303817749,2.245633602142334,3.364864085142472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.56689453125,0.0,366.6839599609375,1895.4371337890625,0.0,1797.978515625,0.5624358654022217,1.0,0.0,3.0,1.0,0.0
12393120,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761779785156,0.9462502002716064,0.3214148879051208,0.28937628865242,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.17608642578125,0.9990000128746032,0.4002096951007843,0.3647184669971466,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761779785156,0.9468179941177368,0.3216917812824249,0.2254316210746765,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761474609375,0.9581450819969176,0.3325443565845489,0.315356433391571,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17626953125,0.8834637999534607,0.2658433020114898,1.1988767385482788,287.1760559082031,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2806396484375,287.175537109375,1.0,0.5154401659965515,1.0,1.0,0.0,1.0,-2.8740248680114746,2.874018430709839,6.646268502663588e-06,2.2221672534942627,0.8505808711051941,0.8505808711051941,0.0,105.3665771484375,141.0,28590.3125,-0.0,1799.2645263671875,1.0,283.1499938964844,286.1967163085937,293.4111328125,295.2925109863281,293.1499938964844,293.1499938964844,283.1499938964844,15721.0341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231454253196716,1.0,0.0,0.0,2.245624303817749,2.245633602142334,3.364864085142472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.56689453125,0.0,366.6839599609375,1895.4371337890625,0.0,1797.978515625,0.5624358654022217,1.0,0.0,3.0,1.0,0.0
12393180,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628112792969,0.9081883430480956,0.3223162889480591,0.2905352413654327,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.16265869140625,0.9812922477722168,0.3999893367290497,0.3793604969978332,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628112792969,0.9079607725143432,0.3218612968921661,0.225816398859024,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16278076171875,0.919442057609558,0.3329522311687469,0.3161033391952514,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1629638671875,0.8514611124992371,0.2655833959579468,1.1995034217834473,287.1626281738281,285.3459167480469,293.8307189941406,290.3999938964844,293.8292236328125,297.2661437988281,287.1613464355469,1.0,0.5246409177780151,1.0,1.0,0.0,1.0,-2.89518141746521,2.895174741744995,6.746019153069938e-06,2.239208459854126,0.870485782623291,0.870485782623291,0.0,115.06705474853516,141.0,29213.41015625,-0.0,1880.6383056640625,1.0,283.1499938964844,286.1729736328125,293.4440002441406,295.3635559082031,293.1499938964844,293.1499938964844,283.1499938964844,15735.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302438020706177,1.0,0.0,0.0,2.3136489391326904,2.3136587142944336,3.5718093727155065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.7119140625,0.0,396.50921630859375,1895.4371337890625,0.0,1857.111572265625,0.5775498151779175,1.0,0.0,3.0,1.0,0.0
12393240,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1556091308594,0.8981340527534485,0.322514146566391,0.2908362150192261,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1554260253906,0.9714564681053162,0.4000169038772583,0.3794167637825012,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1556091308594,0.8977516293525696,0.3218846917152405,0.2259257584810257,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15557861328125,0.9083234071731568,0.3330354690551758,0.3163073658943176,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15582275390625,0.8425955772399902,0.265494704246521,1.199712157249451,287.1553649902344,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2628479003906,287.15411376953125,1.0,0.5270359516143799,1.0,1.0,0.0,1.0,-2.8977301120758057,2.897723436355591,6.756833499821369e-06,2.240706443786621,0.8755083680152893,0.8755083680152893,0.0,118.1621551513672,161.0,29348.755859375,-0.0,1899.0648193359373,1.0,283.1499938964844,286.1646728515625,293.4519348144531,295.3804626464844,293.1499938964844,293.1499938964844,283.1499938964844,15743.0263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320775389671326,1.0,0.0,0.0,2.330446481704712,2.330456495285034,3.6238617440176313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.38623046875,0.0,404.1491088867188,1895.4371337890625,0.0,1872.5089111328125,0.5812968611717224,1.0,0.0,3.0,1.0,0.0
12393300,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1387634277344,0.872999906539917,0.3229600191116333,0.2915970087051391,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1385803222656,0.9429279565811156,0.4003696739673614,0.3798937201499939,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1387634277344,0.8722460865974426,0.3219100832939148,0.2262171804904937,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.13873291015625,0.8823336362838745,0.3332114219665527,0.3168429136276245,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1389465332031,0.8204644322395325,0.2652397155761719,1.2003337144851685,287.1385498046875,285.27813720703125,293.8853759765625,290.4256896972656,293.8838806152344,297.256103515625,287.1371765136719,1.0,0.5329679846763611,1.0,1.0,0.0,1.0,-2.8994505405426025,2.8994436264038086,6.765262241970049e-06,2.242215394973755,0.8882279992103577,0.8882279992103577,0.0,127.1119613647461,161.0,29670.232421875,-0.0,1947.094970703125,1.0,283.1499938964844,286.1445007324219,293.4703369140625,295.4200134277344,293.1499938964844,293.1499938964844,283.1499938964844,15767.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365589737892151,1.0,0.0,0.0,2.371968030929565,2.371978282928467,3.754145154744037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.935546875,0.0,423.5057067871094,1895.4371337890625,0.0,1910.341064453125,0.5905836820602417,1.0,0.0,3.0,1.0,0.0
12393360,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.12286376953125,0.8527079224586487,0.3233632743358612,0.2923114001750946,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1227111816406,0.9172737002372742,0.4010021388530731,0.3807147443294525,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.12286376953125,0.8516547679901123,0.3219114542007446,0.2264870703220367,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1228332519531,0.8612610697746277,0.3333635032176971,0.3173501193523407,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.123046875,0.8010172247886658,0.26496222615242,1.200817346572876,287.1226806640625,285.229736328125,293.9244079589844,290.4440002441406,293.92291259765625,297.2510986328125,287.12139892578125,1.0,0.5391542911529541,1.0,1.0,0.0,1.0,-2.902811050415039,2.902804136276245,6.780905550840544e-06,2.244792938232422,0.9011772274971008,0.9011772274971008,0.0,136.1562042236328,181.0,29990.41015625,-0.0,1997.3726806640625,1.0,283.1499938964844,286.1253662109375,293.4872131347656,295.4569702148437,293.1499938964844,293.1499938964844,283.1499938964844,15798.3603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408119440078735,1.0,0.0,0.0,2.4127562046051025,2.412766695022583,3.88436689036098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.87158203125,0.0,443.1786804199219,1895.4371337890625,0.0,1946.50341796875,0.5997351408004761,1.0,0.0,3.0,1.0,0.0
12393420,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.8209357857704163,0.3240714073181152,0.2936685979366302,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943603515625,0.8795217871665955,0.4026716649532318,0.3829004168510437,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.8193500638008118,0.3218599259853363,0.2270042449235916,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.8283669948577881,0.3336099982261657,0.3183319568634033,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.7677156925201416,0.2643580138683319,1.2016613483428955,287.0943298339844,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2435607910156,287.09326171875,1.0,0.5518744587898254,1.0,1.0,0.0,1.0,-2.9098854064941406,2.909878730773926,6.813919299020199e-06,2.250229358673096,0.9277873635292052,0.9277873635292052,0.0,154.9990997314453,169.0,30610.619140625,-0.0,2102.61669921875,1.0,283.1499938964844,286.0900573730469,293.5194091796875,295.5270690917969,293.1499938964844,293.1499938964844,283.1499938964844,15878.88671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486093640327454,1.0,0.0,0.0,2.4917540550231934,2.491765022277832,4.1428924646425003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.48876953125,0.0,483.1915283203125,1895.4371337890625,0.0,2013.4322509765625,0.6205350160598755,1.0,0.0,3.0,1.0,0.0
12393480,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.8209357857704163,0.3240714073181152,0.2936685979366302,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943603515625,0.8795217871665955,0.4026716649532318,0.3829004168510437,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.8193500638008118,0.3218599259853363,0.2270042449235916,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.8283669948577881,0.3336099982261657,0.3183319568634033,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.7677156925201416,0.2643580138683319,1.2016613483428955,287.0943298339844,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2435607910156,287.09326171875,1.0,0.5518744587898254,1.0,1.0,0.0,1.0,-2.9098854064941406,2.909878730773926,6.813919299020199e-06,2.250229358673096,0.9277873635292052,0.9277873635292052,0.0,154.9990997314453,169.0,30610.619140625,-0.0,2102.61669921875,1.0,283.1499938964844,286.0900573730469,293.5194091796875,295.5270690917969,293.1499938964844,293.1499938964844,283.1499938964844,15878.88671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486093640327454,1.0,0.0,0.0,2.4917540550231934,2.491765022277832,4.1428924646425003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.48876953125,0.0,483.1915283203125,1895.4371337890625,0.0,2013.4322509765625,0.6205350160598755,1.0,0.0,3.0,1.0,0.0
12393540,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470886230469,0.8123944997787476,0.3246280550956726,0.2944313287734985,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.046875,0.8705124258995056,0.4045164585113525,0.3848551213741302,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470886230469,0.810187816619873,0.3217172622680664,0.2271008789539337,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04705810546875,0.8195720911026001,0.3337600529193878,0.3187399506568908,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473022460937,0.7583556771278381,0.2636808753013611,1.199867844581604,287.0468139648437,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2371520996094,287.04510498046875,1.0,0.5551759004592896,1.0,1.0,0.0,1.0,-2.9116103649139404,2.9116036891937256,6.82213249092456e-06,2.2516214847564697,0.9549100399017334,0.9549100399017334,0.0,161.24256896972656,157.0,31341.791015625,-0.0,2136.5380859375,1.0,283.1499938964844,286.03631591796875,293.55548095703125,295.6064453125,293.1499938964844,293.1499938964844,283.1499938964844,16410.662109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563624382019043,1.0,0.0,0.0,2.599860429763794,2.599872350692749,4.510175699579122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.38330078125,0.0,544.1822509765625,1895.4371337890625,0.0,2080.743896484375,0.6460206508636475,1.0,0.0,3.0,1.0,0.0
12393600,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470886230469,0.8123944997787476,0.3246280550956726,0.2944313287734985,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.046875,0.8705124258995056,0.4045164585113525,0.3848551213741302,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470886230469,0.810187816619873,0.3217172622680664,0.2271008789539337,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04705810546875,0.8195720911026001,0.3337600529193878,0.3187399506568908,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473022460937,0.7583556771278381,0.2636808753013611,1.199867844581604,287.0468139648437,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2371520996094,287.04510498046875,1.0,0.5551759004592896,1.0,1.0,0.0,1.0,-2.9116103649139404,2.9116036891937256,6.82213249092456e-06,2.2516214847564697,0.9549100399017334,0.9549100399017334,0.0,161.24256896972656,157.0,31341.791015625,-0.0,2136.5380859375,1.0,283.1499938964844,286.03631591796875,293.55548095703125,295.6064453125,293.1499938964844,293.1499938964844,283.1499938964844,16410.662109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563624382019043,1.0,0.0,0.0,2.599860429763794,2.599872350692749,4.510175699579122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.38330078125,0.0,544.1822509765625,1895.4371337890625,0.0,2080.743896484375,0.6460206508636475,1.0,0.0,3.0,1.0,0.0
12393660,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906921386719,0.8150280117988586,0.3250751495361328,0.2947955429553985,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.8744006156921387,0.4063882529735565,0.3865504264831543,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906921386719,0.8123214840888977,0.3215194344520569,0.2269260734319687,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906616210937,0.8218660950660706,0.3338451087474823,0.3187719881534576,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909362792969,0.7598395943641663,0.2629694640636444,1.1964246034622192,286.9903869628906,284.95001220703125,294.1583557128906,290.5525817871094,294.1568908691406,297.2311706542969,286.9884338378906,1.0,0.5536820888519287,1.0,1.0,0.0,1.0,-2.909778118133545,2.90977144241333,6.813526852056384e-06,2.250194787979126,0.982351541519165,0.982351541519165,0.0,159.59616088867188,145.0,32082.4140625,-0.0,2125.240478515625,1.0,283.1499938964844,285.9747314453125,293.5923767089844,295.6882019042969,293.1499938964844,293.1499938964844,283.1499938964844,17171.064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76436847448349,1.0,0.0,0.0,2.719648838043213,2.7196614742279053,4.935361630487023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.091796875,0.0,618.5350952148438,1895.4371337890625,0.0,2150.996826171875,0.6744341850280762,1.0,0.0,3.0,1.0,0.0
12393720,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906921386719,0.8150280117988586,0.3250751495361328,0.2947955429553985,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.8744006156921387,0.4063882529735565,0.3865504264831543,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906921386719,0.8123214840888977,0.3215194344520569,0.2269260734319687,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906616210937,0.8218660950660706,0.3338451087474823,0.3187719881534576,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909362792969,0.7598395943641663,0.2629694640636444,1.1964246034622192,286.9903869628906,284.95001220703125,294.1583557128906,290.5525817871094,294.1568908691406,297.2311706542969,286.9884338378906,1.0,0.5536820888519287,1.0,1.0,0.0,1.0,-2.909778118133545,2.90977144241333,6.813526852056384e-06,2.250194787979126,0.982351541519165,0.982351541519165,0.0,159.59616088867188,145.0,32082.4140625,-0.0,2125.240478515625,1.0,283.1499938964844,285.9747314453125,293.5923767089844,295.6882019042969,293.1499938964844,293.1499938964844,283.1499938964844,17171.064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76436847448349,1.0,0.0,0.0,2.719648838043213,2.7196614742279053,4.935361630487023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.091796875,0.0,618.5350952148438,1895.4371337890625,0.0,2150.996826171875,0.6744341850280762,1.0,0.0,3.0,1.0,0.0
12393780,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325256347656,0.8239203095436096,0.3254370391368866,0.2949186563491821,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.8857863545417786,0.4082511067390442,0.3880738019943237,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325561523437,0.8207923769950867,0.3212908506393432,0.2266016900539398,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.8304802775382996,0.3338889181613922,0.3185917735099792,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93280029296875,0.7675615549087524,0.2622447311878204,1.1921035051345823,286.9322509765625,284.95001220703125,294.23614501953125,290.58819580078125,294.23468017578125,297.2254943847656,286.9304504394531,1.0,0.5493469834327698,1.0,1.0,0.0,1.0,-2.905958414077759,2.905951499938965,6.795590252295369e-06,2.2472147941589355,1.0,1.0,0.0,153.61964416503906,133.0,32793.53125,-0.0,2089.1259765625,1.0,283.1499938964844,285.91180419921875,293.6277770996094,295.7675170898437,293.1499938964844,293.1499938964844,283.1499938964844,18215.439453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723513841629028,1.0,0.0,0.0,2.8426434993743896,2.842657327651977,5.391854074332514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.49853515625,0.0,703.137451171875,1895.4371337890625,0.0,2221.747314453125,0.7038079500198364,1.0,0.0,3.0,1.0,0.0
12393840,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325256347656,0.8239203095436096,0.3254370391368866,0.2949186563491821,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.8857863545417786,0.4082511067390442,0.3880738019943237,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325561523437,0.8207923769950867,0.3212908506393432,0.2266016900539398,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.8304802775382996,0.3338889181613922,0.3185917735099792,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93280029296875,0.7675615549087524,0.2622447311878204,1.1921035051345823,286.9322509765625,284.95001220703125,294.23614501953125,290.58819580078125,294.23468017578125,297.2254943847656,286.9304504394531,1.0,0.5493469834327698,1.0,1.0,0.0,1.0,-2.905958414077759,2.905951499938965,6.795590252295369e-06,2.2472147941589355,1.0,1.0,0.0,153.61964416503906,133.0,32793.53125,-0.0,2089.1259765625,1.0,283.1499938964844,285.91180419921875,293.6277770996094,295.7675170898437,293.1499938964844,293.1499938964844,283.1499938964844,18215.439453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723513841629028,1.0,0.0,0.0,2.8426434993743896,2.842657327651977,5.391854074332514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.49853515625,0.0,703.137451171875,1895.4371337890625,0.0,2221.747314453125,0.7038079500198364,1.0,0.0,3.0,1.0,0.0
12393900,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9038391113281,0.830169677734375,0.3256011307239532,0.2949244976043701,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035949707031,0.8937669396400452,0.40918630361557,0.3887976408004761,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9038391113281,0.826808750629425,0.3211785852909088,0.2264092862606048,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90380859375,0.8366853594779968,0.3339081704616546,0.3184564411640167,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041442871094,0.773348867893219,0.2618877589702606,1.1897668838500977,286.9035339355469,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2228698730469,286.9015808105469,1.0,0.5465049147605896,1.0,1.0,0.0,1.0,-2.903633117675781,2.9036264419555664,6.78467949910555e-06,2.24539852142334,1.0,1.0,0.0,149.61192321777344,133.0,33147.671875,-0.0,2065.357666015625,1.0,283.1499938964844,285.88037109375,293.64453125,295.8056945800781,293.1499938964844,293.1499938964844,283.1499938964844,19042.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776167631149292,1.0,0.0,0.0,2.9066414833068848,2.90665602684021,5.63736648473423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.962890625,0.0,751.6940307617188,1895.4371337890625,0.0,2255.800537109375,0.7166573405265808,1.0,0.0,3.0,1.0,0.0
12393960,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843994140625,0.83760666847229,0.3257678747177124,0.2949056029319763,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.90317702293396,0.4101351797580719,0.3895075917243957,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843994140625,0.8339759707450867,0.3210797607898712,0.2262065857648849,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.8441521525382996,0.3339368999004364,0.3183042109012604,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846130371094,0.7803754210472107,0.2615435719490051,1.1873717308044434,286.8841857910156,284.95001220703125,294.3138122558594,290.6234741210937,294.31231689453125,297.220458984375,286.8828125,1.0,0.5433496832847595,1.0,1.0,0.0,1.0,-2.901158332824707,2.901151657104492,6.77307025398477e-06,2.2434632778167725,1.0,1.0,0.0,145.1343994140625,121.0,33407.0234375,-0.0,2039.052490234375,1.0,283.1499938964844,285.8588562011719,293.6597595214844,295.8380126953125,293.1499938964844,293.1499938964844,283.1499938964844,19634.0625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779687225818634,1.0,0.0,0.0,2.951406717300415,2.9514217376708984,5.812346444145078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.13623046875,0.0,786.9622802734375,1895.4371337890625,0.0,2287.332763671875,0.7303884625434875,1.0,0.0,3.0,1.0,0.0
12394020,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.8566544651985168,0.3261111080646515,0.2948435246944427,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84423828125,0.928749144077301,0.4120776355266571,0.390933096408844,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443908691406,0.8523561954498291,0.3209288418292999,0.2258058935403823,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.863426923751831,0.3340305685997009,0.3179952800273895,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84454345703125,0.7983496189117432,0.2609018087387085,1.1826030015945437,286.8442077636719,284.95001220703125,294.3912353515625,290.65838623046875,294.3897705078125,297.2164306640625,286.8431091308594,1.0,0.5363901257514954,1.0,1.0,0.0,1.0,-2.896212100982666,2.896205425262451,6.749889962520683e-06,2.2395918369293213,1.0,1.0,0.0,135.17617797851562,109.0,33959.2421875,-0.0,1981.6258544921875,1.0,283.1499938964844,285.8134460449219,293.6898498535156,295.9020690917969,293.1499938964844,293.1499938964844,283.1499938964844,20976.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860138416290283,1.0,0.0,0.0,3.050652027130127,3.0506680011749268,6.20981495558226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.05712890625,0.0,869.0501098632812,1895.4371337890625,0.0,2344.299072265625,0.7546741366386414,1.0,0.0,3.0,1.0,0.0
12394080,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.8566544651985168,0.3261111080646515,0.2948435246944427,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84423828125,0.928749144077301,0.4120776355266571,0.390933096408844,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443908691406,0.8523561954498291,0.3209288418292999,0.2258058935403823,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.863426923751831,0.3340305685997009,0.3179952800273895,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84454345703125,0.7983496189117432,0.2609018087387085,1.1826030015945437,286.8442077636719,284.95001220703125,294.3912353515625,290.65838623046875,294.3897705078125,297.2164306640625,286.8431091308594,1.0,0.5363901257514954,1.0,1.0,0.0,1.0,-2.896212100982666,2.896205425262451,6.749889962520683e-06,2.2395918369293213,1.0,1.0,0.0,135.17617797851562,109.0,33959.2421875,-0.0,1981.6258544921875,1.0,283.1499938964844,285.8134460449219,293.6898498535156,295.9020690917969,293.1499938964844,293.1499938964844,283.1499938964844,20976.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860138416290283,1.0,0.0,0.0,3.050652027130127,3.0506680011749268,6.20981495558226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.05712890625,0.0,869.0501098632812,1895.4371337890625,0.0,2344.299072265625,0.7546741366386414,1.0,0.0,3.0,1.0,0.0
12394140,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104858398437,0.8827911019325256,0.3264649510383606,0.2947601079940796,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81036376953125,0.961764633655548,0.4140796363353729,0.3923812508583069,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104858398437,0.8777390718460083,0.3208397030830383,0.2254242151975631,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104553222656,0.8898441791534424,0.33417609333992,0.3177009224891662,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81060791015625,0.8213028311729431,0.2603263258934021,1.1779662370681765,286.8103332519531,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2133178710937,286.8094482421875,1.0,0.5288702249526978,1.0,1.0,0.0,1.0,-2.8914661407470703,2.8914594650268555,6.727679192408687e-06,2.23587417602539,1.0,1.0,0.0,124.36421966552734,97.0,34466.3125,-0.0,1920.50830078125,1.0,283.1499938964844,285.7737121582031,293.7200622558594,295.9630432128906,293.1499938964844,293.1499938964844,283.1499938964844,22259.380859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914546728134155,1.0,0.0,0.0,3.142537832260132,3.142554759979248,6.589528425138269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.54638671875,0.0,949.9669799804688,1895.4371337890625,0.0,2393.568359375,0.7771786451339722,1.0,0.0,3.0,1.0,0.0
12394200,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104858398437,0.8827911019325256,0.3264649510383606,0.2947601079940796,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81036376953125,0.961764633655548,0.4140796363353729,0.3923812508583069,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104858398437,0.8777390718460083,0.3208397030830383,0.2254242151975631,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104553222656,0.8898441791534424,0.33417609333992,0.3177009224891662,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81060791015625,0.8213028311729431,0.2603263258934021,1.1779662370681765,286.8103332519531,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2133178710937,286.8094482421875,1.0,0.5288702249526978,1.0,1.0,0.0,1.0,-2.8914661407470703,2.8914594650268555,6.727679192408687e-06,2.23587417602539,1.0,1.0,0.0,124.36421966552734,97.0,34466.3125,-0.0,1920.50830078125,1.0,283.1499938964844,285.7737121582031,293.7200622558594,295.9630432128906,293.1499938964844,293.1499938964844,283.1499938964844,22259.380859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914546728134155,1.0,0.0,0.0,3.142537832260132,3.142554759979248,6.589528425138269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.54638671875,0.0,949.9669799804688,1895.4371337890625,0.0,2393.568359375,0.7771786451339722,1.0,0.0,3.0,1.0,0.0
12394260,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78131103515625,0.9195576310157776,0.3268196284770965,0.2946618497371673,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812194824219,0.9963198900222778,0.416135311126709,0.3938615918159485,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78131103515625,0.913207232952118,0.3207966089248657,0.225063145160675,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812805175781,0.927724838256836,0.3343690931797027,0.3174336850643158,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.8506327271461487,0.2598145008087158,1.1735293865203855,286.7811889648437,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2108764648437,286.78045654296875,1.0,0.5210153460502625,1.0,1.0,0.0,1.0,-2.886929750442505,2.88692307472229,6.706503427267307e-06,2.232329845428467,1.0,1.0,0.0,113.07955932617188,85.0,34938.7109375,-0.0,1857.6673583984373,1.0,283.1499938964844,285.7383728027344,293.7508850097656,296.0224914550781,293.1499938964844,293.1499938964844,283.1499938964844,23496.818359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962403297424316,1.0,0.0,0.0,3.228706121444702,3.2287240028381348,6.955852427381615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.33837890625,0.0,1030.273681640625,1895.4371337890625,0.0,2437.102294921875,0.7982987761497498,1.0,0.0,3.0,1.0,0.0
