time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394320,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78131103515625,0.9195576310157776,0.3268196284770965,0.2946618497371673,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812194824219,0.9963198900222778,0.416135311126709,0.3938615918159485,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78131103515625,0.913207232952118,0.3207966089248657,0.225063145160675,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812805175781,0.927724838256836,0.3343690931797027,0.3174336850643158,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.8506327271461487,0.2598145008087158,1.1735293865203855,286.7811889648437,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2108764648437,286.78045654296875,1.0,0.5210153460502625,1.0,1.0,0.0,1.0,-2.886929750442505,2.88692307472229,6.706503427267307e-06,2.232329845428467,1.0,1.0,0.0,113.07955932617188,85.0,34938.7109375,-0.0,1857.6673583984373,1.0,283.1499938964844,285.7383728027344,293.7508850097656,296.0224914550781,293.1499938964844,293.1499938964844,283.1499938964844,23496.818359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962403297424316,1.0,0.0,0.0,3.228706121444702,3.2287240028381348,6.955852427381615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.33837890625,0.0,1030.273681640625,1895.4371337890625,0.0,2437.102294921875,0.7982987761497498,1.0,0.0,3.0,1.0,0.0
12394380,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7430725097656,0.945012092590332,0.3270081281661987,0.2946692109107971,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7428894042969,0.9990000128746032,0.4193845987319946,0.3726869225502014,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7431030273437,0.9381634593009948,0.3206857442855835,0.2248490154743194,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7430419921875,0.9528926014900208,0.334469735622406,0.3173411786556244,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74334716796875,0.8698985576629639,0.2593182921409607,1.170376181602478,286.7428283691406,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.21405029296875,286.7408142089844,1.0,0.5124257802963257,1.0,1.0,0.0,1.0,-2.857476234436035,2.8574695587158203,6.571179710590513e-06,2.209924459457397,1.0,1.0,0.0,106.33504486083984,85.0,35165.83203125,-0.0,1778.033203125,1.0,283.1499938964844,285.69781494140625,293.77703857421875,296.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,24595.01953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998606562614441,1.0,0.0,0.0,3.303296566009521,3.3033154010772705,7.280956424438045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.89697265625,0.0,1103.3411865234375,1895.4371337890625,0.0,2470.15087890625,0.8136364817619324,1.0,0.0,3.0,1.0,0.0
12394440,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7379455566406,0.9485008120536804,0.3270222842693329,0.2946590781211853,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377624511719,0.9990000128746032,0.4200940132141113,0.3690178692340851,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7379455566406,0.941666066646576,0.3206635415554046,0.2248144298791885,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7379150390625,0.956273913383484,0.3344769477844238,0.3173218667507171,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7382202148437,0.8726861476898193,0.2592482566833496,1.1699284315109253,286.7377014160156,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2156982421875,286.7357177734375,1.0,0.5111188888549805,1.0,1.0,0.0,1.0,-2.852452039718628,2.852445363998413,6.548089913849253e-06,2.206037759780884,1.0,1.0,0.0,105.4168472290039,88.0,35175.21875,-0.0,1765.748291015625,1.0,283.1499938964844,285.69293212890625,293.7799987792969,296.0724182128906,293.1499938964844,293.1499938964844,283.1499938964844,24700.984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002350926399231,1.0,0.0,0.0,3.3104050159454346,3.310423851013184,7.312326033570571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.171875,0.0,1110.4794921875,1895.4371337890625,0.0,2473.574462890625,0.8183354735374451,1.0,0.0,3.0,1.0,0.0
12394500,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71197509765625,0.9583939909934998,0.3270687162876129,0.2946376800537109,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118225097656,0.9990000128746032,0.4234379827976227,0.3585691452026367,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120056152344,0.9516370296478271,0.3205705881118774,0.2246942520141601,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119445800781,0.9657920598983764,0.3345087170600891,0.3172751665115356,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122497558594,0.880802571773529,0.258973479270935,1.1682809591293335,286.71173095703125,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.2247009277344,286.7099914550781,1.0,0.5076658129692078,1.0,1.0,0.0,1.0,-2.837669610977173,2.837663173675537,6.479842795670265e-06,2.19435453414917,1.0,1.0,0.0,102.81329345703124,88.0,35318.48828125,-0.0,1730.32470703125,1.0,283.1499938964844,285.6669921875,293.7929077148437,296.0929260253906,293.1499938964844,293.1499938964844,283.1499938964844,25414.71484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016045689582825,1.0,0.0,0.0,3.357891082763672,3.357910394668579,7.523614158344571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.5283203125,0.0,1158.956298828125,1895.4371337890625,0.0,2486.104248046875,0.8271848559379578,1.0,0.0,3.0,1.0,0.0
12394560,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69610595703125,0.965616762638092,0.3271044790744781,0.2946183681488037,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960144042969,0.9990000128746032,0.4270180761814117,0.3508161008358001,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69610595703125,0.9589641690254213,0.3204787075519562,0.2245868295431137,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960754394531,0.9726932048797609,0.3345428109169006,0.317247986793518,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962585449219,0.8870250582695007,0.2587209939956665,1.166826844215393,286.6959533691406,284.95001220703125,294.6984558105469,290.79376220703125,294.6969299316406,297.2347717285156,286.6947631835937,1.0,0.5049470067024231,1.0,1.0,0.0,1.0,-2.826413154602051,2.826406717300415,6.428305368899601e-06,2.185544967651367,1.0,1.0,0.0,100.9143524169922,108.0,35421.19921875,-0.0,1703.9805908203125,1.0,283.1499938964844,285.65069580078125,293.805908203125,296.111572265625,293.1499938964844,293.1499938964844,283.1499938964844,25879.3203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026395440101624,1.0,0.0,0.0,3.388444900512696,3.3884646892547607,7.661153063054371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.6787109375,0.0,1190.88134765625,1895.4371337890625,0.0,2495.58251953125,0.8374847769737244,1.0,0.0,3.0,1.0,0.0
12394620,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790771484375,0.9586293697357178,0.3272314667701721,0.2947655320167541,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790771484375,0.9990000128746032,0.432947039604187,0.3584747612476349,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790771484375,0.951486110687256,0.3203800022602081,0.2245377898216247,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790771484375,0.9660242199897766,0.3346959352493286,0.3174189925193786,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790466308594,0.8800858855247498,0.2583316564559936,1.1651840209960938,286.6791076660156,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.24951171875,286.6794738769531,1.0,0.5078203678131104,1.0,1.0,0.0,1.0,-2.8339242935180664,2.8339178562164307,6.461329121520976e-06,2.190814971923828,1.0,1.0,0.0,102.62279510498048,128.0,35890.73828125,-0.0,1723.6968994140625,1.0,283.1499938964844,285.6270446777344,293.8377990722656,296.16436767578125,293.1499938964844,293.1499938964844,283.1499938964844,27040.267578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047917485237122,1.0,0.0,0.0,3.463613748550415,3.463634490966797,8.004832352526137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.5791015625,0.0,1271.908203125,1895.4371337890625,0.0,2515.3154296875,0.8559362888336182,1.0,0.0,3.0,1.0,0.0
12394680,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790771484375,0.9586293697357178,0.3272314667701721,0.2947655320167541,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790771484375,0.9990000128746032,0.432947039604187,0.3584747612476349,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790771484375,0.951486110687256,0.3203800022602081,0.2245377898216247,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790771484375,0.9660242199897766,0.3346959352493286,0.3174189925193786,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790466308594,0.8800858855247498,0.2583316564559936,1.1651840209960938,286.6791076660156,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.24951171875,286.6794738769531,1.0,0.5078203678131104,1.0,1.0,0.0,1.0,-2.8339242935180664,2.8339178562164307,6.461329121520976e-06,2.190814971923828,1.0,1.0,0.0,102.62279510498048,128.0,35890.73828125,-0.0,1723.6968994140625,1.0,283.1499938964844,285.6270446777344,293.8377990722656,296.16436767578125,293.1499938964844,293.1499938964844,283.1499938964844,27040.267578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047917485237122,1.0,0.0,0.0,3.463613748550415,3.463634490966797,8.004832352526137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.5791015625,0.0,1271.908203125,1895.4371337890625,0.0,2515.3154296875,0.8559362888336182,1.0,0.0,3.0,1.0,0.0
12394740,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856994628906,0.9332532286643982,0.3274495303630829,0.2951399385929107,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6858215332031,0.9990000128746032,0.4350010752677917,0.3856866359710693,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856994628906,0.925507128238678,0.3204104900360107,0.2246911376714706,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856994628906,0.9413598775863647,0.3349698185920715,0.3178580999374389,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.685546875,0.8586687445640564,0.2580223977565765,1.164742350578308,286.68585205078125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.244140625,286.6870422363281,1.0,0.517124354839325,1.0,1.0,0.0,1.0,-2.8672404289245605,2.8672337532043457,6.613626283069607e-06,2.216338872909546,1.0,1.0,0.0,109.28620147705078,148.0,36553.30859375,-0.0,1807.7803955078125,1.0,283.1499938964844,285.61993408203125,293.8770446777344,296.23846435546875,293.1499938964844,293.1499938964844,283.1499938964844,28187.787109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084598779678345,1.0,0.0,0.0,3.536343812942505,3.536365270614624,8.344537150151154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.09228515625,0.0,1353.726318359375,1895.4371337890625,0.0,2549.017578125,0.8737943172454834,1.0,0.0,3.0,1.0,0.0
12394800,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856994628906,0.9332532286643982,0.3274495303630829,0.2951399385929107,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6858215332031,0.9990000128746032,0.4350010752677917,0.3856866359710693,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856994628906,0.925507128238678,0.3204104900360107,0.2246911376714706,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856994628906,0.9413598775863647,0.3349698185920715,0.3178580999374389,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.685546875,0.8586687445640564,0.2580223977565765,1.164742350578308,286.68585205078125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.244140625,286.6870422363281,1.0,0.517124354839325,1.0,1.0,0.0,1.0,-2.8672404289245605,2.8672337532043457,6.613626283069607e-06,2.216338872909546,1.0,1.0,0.0,109.28620147705078,148.0,36553.30859375,-0.0,1807.7803955078125,1.0,283.1499938964844,285.61993408203125,293.8770446777344,296.23846435546875,293.1499938964844,293.1499938964844,283.1499938964844,28187.787109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084598779678345,1.0,0.0,0.0,3.536343812942505,3.536365270614624,8.344537150151154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.09228515625,0.0,1353.726318359375,1895.4371337890625,0.0,2549.017578125,0.8737943172454834,1.0,0.0,3.0,1.0,0.0
12394860,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003173828125,0.891144335269928,0.3276795744895935,0.2957958877086639,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70025634765625,0.9836615324020386,0.4333055317401886,0.4113103151321411,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003479003906,0.8845093846321106,0.3205074369907379,0.2250975668430328,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003173828125,0.8981084823608398,0.3352969586849212,0.3186277151107788,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7004089355469,0.8247240781784058,0.2576652765274048,1.1654638051986694,286.70025634765625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.2196655273437,286.700439453125,1.0,0.5302018523216248,1.0,1.0,0.0,1.0,-2.9012770652771,2.9012701511383057,6.7727110035775695e-06,2.2431509494781494,1.0,1.0,0.0,122.20001220703124,168.0,37232.75390625,-0.0,1925.6929931640625,1.0,283.1499938964844,285.6173400878906,293.9176940917969,296.32281494140625,293.1499938964844,293.1499938964844,283.1499938964844,29325.376953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139539957046509,1.0,0.0,0.0,3.606997013092041,3.607019424438477,8.681302006152691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.3095703125,0.0,1436.4974365234375,1895.4371337890625,0.0,2599.652099609375,0.8911463022232056,1.0,0.0,3.0,1.0,0.0
12394920,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003173828125,0.891144335269928,0.3276795744895935,0.2957958877086639,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70025634765625,0.9836615324020386,0.4333055317401886,0.4113103151321411,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003479003906,0.8845093846321106,0.3205074369907379,0.2250975668430328,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003173828125,0.8981084823608398,0.3352969586849212,0.3186277151107788,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7004089355469,0.8247240781784058,0.2576652765274048,1.1654638051986694,286.70025634765625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.2196655273437,286.700439453125,1.0,0.5302018523216248,1.0,1.0,0.0,1.0,-2.9012770652771,2.9012701511383057,6.7727110035775695e-06,2.2431509494781494,1.0,1.0,0.0,122.20001220703124,168.0,37232.75390625,-0.0,1925.6929931640625,1.0,283.1499938964844,285.6173400878906,293.9176940917969,296.32281494140625,293.1499938964844,293.1499938964844,283.1499938964844,29325.376953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139539957046509,1.0,0.0,0.0,3.606997013092041,3.607019424438477,8.681302006152691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.3095703125,0.0,1436.4974365234375,1895.4371337890625,0.0,2599.652099609375,0.8911463022232056,1.0,0.0,3.0,1.0,0.0
12394980,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.692138671875,0.8455730676651001,0.3276401162147522,0.2965466380119324,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6921691894531,0.9303942918777466,0.4330167770385742,0.4112327694892883,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.692138671875,0.8397120237350464,0.3204331398010254,0.2256381064653396,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.692138671875,0.8518692851066589,0.3354530036449432,0.3195754289627075,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.692138671875,0.7821986675262451,0.2570895552635193,1.166704177856445,286.6921691894531,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.203125,286.6921691894531,1.0,0.5430054664611816,1.0,1.0,0.0,1.0,-2.90523624420166,2.9052295684814453,6.7912073973275255e-06,2.246211528778076,1.0,1.0,0.0,141.73410034179688,171.0,37669.30078125,-0.0,2029.0244140625,1.0,283.1499938964844,285.5999450683594,293.94952392578125,296.3864440917969,293.1499938964844,293.1499938964844,283.1499938964844,30455.515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819392204284668,1.0,0.0,0.0,3.6758430004119873,3.6758663654327393,9.015861337502428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.12060546875,0.0,1520.332275390625,1895.4371337890625,0.0,2649.93896484375,0.9080572724342346,1.0,0.0,3.0,1.0,0.0
12395040,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.692138671875,0.8455730676651001,0.3276401162147522,0.2965466380119324,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6921691894531,0.9303942918777466,0.4330167770385742,0.4112327694892883,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.692138671875,0.8397120237350464,0.3204331398010254,0.2256381064653396,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.692138671875,0.8518692851066589,0.3354530036449432,0.3195754289627075,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.692138671875,0.7821986675262451,0.2570895552635193,1.166704177856445,286.6921691894531,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.203125,286.6921691894531,1.0,0.5430054664611816,1.0,1.0,0.0,1.0,-2.90523624420166,2.9052295684814453,6.7912073973275255e-06,2.246211528778076,1.0,1.0,0.0,141.73410034179688,171.0,37669.30078125,-0.0,2029.0244140625,1.0,283.1499938964844,285.5999450683594,293.94952392578125,296.3864440917969,293.1499938964844,293.1499938964844,283.1499938964844,30455.515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819392204284668,1.0,0.0,0.0,3.6758430004119873,3.6758663654327393,9.015861337502428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.12060546875,0.0,1520.332275390625,1895.4371337890625,0.0,2649.93896484375,0.9080572724342346,1.0,0.0,3.0,1.0,0.0
12395100,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.685302734375,0.8332191109657288,0.3275421857833862,0.2967477142810821,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6852722167969,0.9139686226844788,0.4334798753261566,0.4117990434169769,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6853332519531,0.8275630474090576,0.3203638195991516,0.2258020788431167,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.685302734375,0.8393580317497253,0.3354981243610382,0.3199055790901184,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68536376953125,0.7697098851203918,0.2567764520645141,1.1666507720947266,286.6852722167969,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.1986999511719,286.6849670410156,1.0,0.5473121404647827,1.0,1.0,0.0,1.0,-2.906690835952759,2.906684160232544,6.798067261115648e-06,2.247361660003662,1.0,1.0,0.0,148.8305206298828,171.0,37908.546875,-0.0,2066.626953125,1.0,283.1499938964844,285.5882873535156,293.9637756347656,296.4153137207031,293.1499938964844,293.1499938964844,283.1499938964844,31150.720703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216416835784912,1.0,0.0,0.0,3.717560291290283,3.717584133148194,9.22166520922474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.33203125,0.0,1572.68505859375,1895.4371337890625,0.0,2670.785400390625,0.915494441986084,1.0,0.0,3.0,1.0,0.0
12395160,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68341064453125,0.8244199156761169,0.3274171054363251,0.2968541085720062,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68341064453125,0.9031506776809692,0.4341368079185486,0.4125444591045379,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.68341064453125,0.818829357624054,0.3202923536300659,0.2259138375520706,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68341064453125,0.8305650949478149,0.3355385363101959,0.3201635777950287,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.68341064453125,0.7608397006988525,0.2564664185047149,1.1662919521331787,286.68341064453125,284.95001220703125,295.07550048828125,290.9568176269531,295.0740661621094,297.1955871582031,286.6833801269531,1.0,0.5508310198783875,1.0,1.0,0.0,1.0,-2.907728433609009,2.907721519470215,6.80292623655987e-06,2.248166084289551,1.0,1.0,0.0,154.42916870117188,159.0,38087.51953125,-0.0,2096.134033203125,1.0,283.1499938964844,285.5826416015625,293.9776611328125,296.440673828125,293.1499938964844,293.1499938964844,283.1499938964844,31579.935546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235822916030884,1.0,0.0,0.0,3.743084192276001,3.743108510971069,9.348727303404304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.5107421875,0.0,1605.3011474609375,1895.4371337890625,0.0,2688.78857421875,0.9245763421058656,1.0,0.0,3.0,1.0,0.0
12395220,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67364501953125,0.8208304643630981,0.3271400332450866,0.2966958880424499,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67364501953125,0.9001235961914062,0.4357603192329407,0.4140697717666626,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67364501953125,0.8153197169303894,0.3201721906661987,0.2258889973163604,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67364501953125,0.8272371888160706,0.3356321156024933,0.3203345239162445,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.7570071220397949,0.2558816969394684,1.164036989212036,286.67364501953125,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1917419433594,286.6735534667969,1.0,0.5516089797019958,1.0,1.0,0.0,1.0,-2.9068408012390137,2.90683388710022,6.79886352372705e-06,2.2475197315216064,1.0,1.0,0.0,156.6705322265625,147.0,38474.61328125,-0.0,2105.7421875,1.0,283.1499938964844,285.5649719238281,294.0076904296875,296.4942626953125,293.1499938964844,293.1499938964844,283.1499938964844,32700.052734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826932430267334,1.0,0.0,0.0,3.8088879585266113,3.808912992477417,9.680319408289506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.50830078125,0.0,1691.4625244140625,1895.4371337890625,0.0,2719.908203125,0.9407438635826112,1.0,0.0,3.0,1.0,0.0
12395280,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67364501953125,0.8208304643630981,0.3271400332450866,0.2966958880424499,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67364501953125,0.9001235961914062,0.4357603192329407,0.4140697717666626,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67364501953125,0.8153197169303894,0.3201721906661987,0.2258889973163604,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67364501953125,0.8272371888160706,0.3356321156024933,0.3203345239162445,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.7570071220397949,0.2558816969394684,1.164036989212036,286.67364501953125,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1917419433594,286.6735534667969,1.0,0.5516089797019958,1.0,1.0,0.0,1.0,-2.9068408012390137,2.90683388710022,6.79886352372705e-06,2.2475197315216064,1.0,1.0,0.0,156.6705322265625,147.0,38474.61328125,-0.0,2105.7421875,1.0,283.1499938964844,285.5649719238281,294.0076904296875,296.4942626953125,293.1499938964844,293.1499938964844,283.1499938964844,32700.052734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826932430267334,1.0,0.0,0.0,3.8088879585266113,3.808912992477417,9.680319408289506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.50830078125,0.0,1691.4625244140625,1895.4371337890625,0.0,2719.908203125,0.9407438635826112,1.0,0.0,3.0,1.0,0.0
12395340,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.8264216780662537,0.3268829584121704,0.2963159382343292,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6635437011719,0.9086386561393738,0.4376010298728943,0.415605217218399,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.8210906982421875,0.3201211094856262,0.2257281839847564,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.8331713080406189,0.3357810974121094,0.3203081786632538,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.7621079087257385,0.2553797662258148,1.1609721183776855,286.6635437011719,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.1899108886719,286.6634521484375,1.0,0.5486406683921814,1.0,1.0,0.0,1.0,-2.9043216705322266,2.904314994812012,6.787100119254319e-06,2.245578527450561,1.0,1.0,0.0,152.71237182617188,135.0,38843.08203125,-0.0,2081.8720703125,1.0,283.1499938964844,285.5474853515625,294.0397644042969,296.5484924316406,293.1499938964844,293.1499938964844,283.04998779296875,33816.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297669291496277,1.0,0.0,0.0,3.8733739852905273,3.8733997344970703,1.0010877531385631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.24072265625,0.0,1778.8369140625,1895.4371337890625,0.0,2746.27587890625,0.9555889368057252,1.0,0.0,3.0,1.0,0.0
12395400,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.8264216780662537,0.3268829584121704,0.2963159382343292,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6635437011719,0.9086386561393738,0.4376010298728943,0.415605217218399,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.8210906982421875,0.3201211094856262,0.2257281839847564,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.8331713080406189,0.3357810974121094,0.3203081786632538,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.7621079087257385,0.2553797662258148,1.1609721183776855,286.6635437011719,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.1899108886719,286.6634521484375,1.0,0.5486406683921814,1.0,1.0,0.0,1.0,-2.9043216705322266,2.904314994812012,6.787100119254319e-06,2.245578527450561,1.0,1.0,0.0,152.71237182617188,135.0,38843.08203125,-0.0,2081.8720703125,1.0,283.1499938964844,285.5474853515625,294.0397644042969,296.5484924316406,293.1499938964844,293.1499938964844,283.04998779296875,33816.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297669291496277,1.0,0.0,0.0,3.8733739852905273,3.8733997344970703,1.0010877531385631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.24072265625,0.0,1778.8369140625,1895.4371337890625,0.0,2746.27587890625,0.9555889368057252,1.0,0.0,3.0,1.0,0.0
12395460,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5953674316406,0.8376044631004333,0.326366513967514,0.2956712245941162,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59527587890625,0.9256516695022584,0.4393012225627899,0.4169819056987762,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5953674316406,0.8323988914489746,0.3199168443679809,0.2254221439361572,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5953674316406,0.8449544310569763,0.3357872366905212,0.320087730884552,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.595458984375,0.772908091545105,0.2547985315322876,1.1572164297103882,286.5953063964844,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1869812011719,286.59478759765625,1.0,0.5434483289718628,1.0,1.0,0.0,1.0,-2.900057077407837,2.900050401687622,6.767249487893423e-06,2.2423107624053955,1.0,1.0,0.0,145.46437072753906,123.0,39612.9296875,-0.0,2038.8472900390625,1.0,283.05206298828125,285.46453857421875,294.0894775390625,296.65533447265625,293.1499938964844,293.1499938964844,282.75,34753.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836761474609375,1.0,0.0,0.0,3.92667293548584,3.926699638366699,1.028827909976826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.0712890625,0.0,1853.28466796875,1895.4371337890625,0.0,2811.472900390625,0.9666002988815308,1.0,0.0,3.0,1.0,0.0
12395520,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5953674316406,0.8376044631004333,0.326366513967514,0.2956712245941162,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59527587890625,0.9256516695022584,0.4393012225627899,0.4169819056987762,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5953674316406,0.8323988914489746,0.3199168443679809,0.2254221439361572,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5953674316406,0.8449544310569763,0.3357872366905212,0.320087730884552,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.595458984375,0.772908091545105,0.2547985315322876,1.1572164297103882,286.5953063964844,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1869812011719,286.59478759765625,1.0,0.5434483289718628,1.0,1.0,0.0,1.0,-2.900057077407837,2.900050401687622,6.767249487893423e-06,2.2423107624053955,1.0,1.0,0.0,145.46437072753906,123.0,39612.9296875,-0.0,2038.8472900390625,1.0,283.05206298828125,285.46453857421875,294.0894775390625,296.65533447265625,293.1499938964844,293.1499938964844,282.75,34753.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836761474609375,1.0,0.0,0.0,3.92667293548584,3.926699638366699,1.028827909976826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.0712890625,0.0,1853.28466796875,1895.4371337890625,0.0,2811.472900390625,0.9666002988815308,1.0,0.0,3.0,1.0,0.0
12395580,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40789794921875,0.8517663478851318,0.3250831961631775,0.2944485545158386,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9467995166778564,0.4402695298194885,0.4177795350551605,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40789794921875,0.846662163734436,0.3191252052783966,0.2247740626335144,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078674316406,0.8600785136222839,0.33524289727211,0.3194298148155212,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.7867907881736755,0.2538144886493683,1.1519609689712524,286.4076232910156,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1785583496094,286.4060974121094,1.0,0.537011444568634,1.0,1.0,0.0,1.0,-2.8916661739349365,2.8916594982147217,6.728310381731717e-06,2.235895872116089,1.0,1.0,0.0,137.12384033203125,123.0,41163.69921875,0.0,1983.7509765625,1.0,282.7570495605469,285.248291015625,294.1575012207031,296.8443908691406,293.1499938964844,293.1499938964844,282.75,35240.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521270155906677,1.0,0.0,0.0,3.954057931900024,3.954084873199463,1.0432281669636725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.3095703125,0.0,1892.33056640625,1895.4371337890625,0.0,2955.197021484375,0.9731155037879944,1.0,0.0,3.0,1.0,0.0
12395640,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.406494140625,0.8524132966995239,0.325023204088211,0.294379323720932,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40625,0.9477253556251526,0.4403041005134582,0.4177960157394409,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.406494140625,0.8473151922225952,0.3190864026546478,0.2247357666492462,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064636230469,0.8607737421989441,0.3352143466472626,0.3193881511688232,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40673828125,0.7874227166175842,0.2537680864334106,1.1516867876052856,286.4062805175781,284.95001220703125,295.374267578125,291.0965270996094,295.3728332519531,297.1781921386719,286.40496826171875,1.0,0.5367152690887451,1.0,1.0,0.0,1.0,-2.891177177429199,2.8911705017089844,6.726034825987881e-06,2.2355175018310547,1.0,1.0,0.0,136.76194763183594,111.0,41173.5859375,0.0,1981.1622314453125,1.0,282.7560119628906,285.24688720703125,294.1565856933594,296.8422546386719,293.1499938964844,293.1499938964844,282.45001220703125,35255.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523809313774109,1.0,0.0,0.0,3.954930067062378,3.954957008361816,1.043688484969607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.6484375,0.0,1893.5831298828125,1895.4371337890625,0.0,2957.576171875,0.9733229875564576,1.0,0.0,3.0,1.0,0.0
12395700,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.261474609375,0.8612345457077026,0.3240924775600433,0.2934834659099579,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.9597693085670472,0.4405709207057953,0.4179705679416656,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.8562086820602417,0.3184587061405182,0.2242344617843628,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26129150390625,0.8702223896980286,0.3347245156764984,0.318834900856018,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26324462890625,0.795955240726471,0.2530821859836578,1.148112416267395,286.260009765625,284.95001220703125,295.4114685058594,291.11456298828125,295.4100341796875,297.17218017578125,286.2509765625,1.0,0.5328686237335205,1.0,1.0,0.0,1.0,-2.884748935699463,2.884742259979248,6.6962052187591325e-06,2.2305679321289062,1.0,1.0,0.0,132.09364318847656,111.0,42471.578125,0.0,1947.645751953125,1.0,282.4935913085937,285.07086181640625,294.2013854980469,297.0172424316406,293.1499938964844,293.1499938964844,282.45001220703125,35425.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624725937843323,1.0,0.0,0.0,3.964435577392578,3.964462757110596,1.0487115105206612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.5732421875,0.0,1907.2696533203125,1895.4371337890625,0.0,3052.196533203125,0.9755842089653016,1.0,0.0,3.0,1.0,0.0
12395760,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110900878906,0.8708746433258057,0.3230086863040924,0.2923729121685028,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108764648437,0.9717873334884644,0.4406929314136505,0.4179376065731048,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.8659700155258179,0.3176994919776916,0.2235972434282302,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.8805574178695679,0.3341058492660522,0.3181072175502777,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.8051363825798035,0.2522832155227661,1.1438504457473757,286.2108764648437,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.16510009765625,286.2095642089844,1.0,0.528724193572998,1.0,1.0,0.0,1.0,-2.8766133785247803,2.876606702804565,6.658526672254084e-06,2.224294185638428,1.0,1.0,0.0,127.34837341308594,99.0,42653.17578125,0.0,1911.1392822265625,1.0,282.4558410644531,285.0251159667969,294.19140625,296.9751892089844,293.1499938964844,293.1499938964844,282.1499938964844,35556.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671955466270447,1.0,0.0,0.0,3.97177004814148,3.971797227859497,1.0525953939577448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.46533203125,0.0,1917.8748779296875,1895.4371337890625,0.0,3096.502197265625,0.9773288369178772,1.0,0.0,3.0,1.0,0.0
12395820,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8950709104537964,0.3206359148025512,0.2899724841117859,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140686035156,0.996308445930481,0.4407161176204681,0.417669802904129,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8904910683631897,0.3159948885440826,0.2221891433000564,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.9061952233314514,0.3326710164546966,0.3164584934711456,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.8261916041374207,0.2505053877830505,1.1344525814056396,286.0140686035156,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.150634765625,286.0126953125,1.0,0.5197758078575134,1.0,1.0,0.0,1.0,-2.8584392070770264,2.85843276977539,6.574674898729427e-06,2.210249423980713,1.0,1.0,0.0,117.32213592529295,87.0,44061.3359375,0.0,1833.103759765625,1.0,282.1558837890625,284.80322265625,294.2187194824219,297.0901794433594,293.1499938964844,293.1499938964844,281.8500061035156,35736.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798296451568604,1.0,0.0,0.0,3.981790065765381,3.9818172454833984,1.0579130957921734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.87646484375,0.0,1932.4268798828125,1895.4371337890625,0.0,3214.98388671875,0.9797121286392212,1.0,0.0,3.0,1.0,0.0
12395880,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8950709104537964,0.3206359148025512,0.2899724841117859,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140686035156,0.996308445930481,0.4407161176204681,0.417669802904129,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8904910683631897,0.3159948885440826,0.2221891433000564,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.9061952233314514,0.3326710164546966,0.3164584934711456,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.8261916041374207,0.2505053877830505,1.1344525814056396,286.0140686035156,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.150634765625,286.0126953125,1.0,0.5197758078575134,1.0,1.0,0.0,1.0,-2.8584392070770264,2.85843276977539,6.574674898729427e-06,2.210249423980713,1.0,1.0,0.0,117.32213592529295,87.0,44061.3359375,0.0,1833.103759765625,1.0,282.1558837890625,284.80322265625,294.2187194824219,297.0901794433594,293.1499938964844,293.1499938964844,281.8500061035156,35736.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798296451568604,1.0,0.0,0.0,3.981790065765381,3.9818172454833984,1.0579130957921734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.87646484375,0.0,1932.4268798828125,1895.4371337890625,0.0,3214.98388671875,0.9797121286392212,1.0,0.0,3.0,1.0,0.0
12395940,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996826171875,0.9133172631263732,0.3179236352443695,0.2874148190021515,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992858886719,0.9990000128746032,0.4420198500156402,0.3971581757068634,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.908940613269806,0.3139804005622864,0.2206791341304779,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.9271140098571776,0.3309138119220733,0.3146594166755676,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001403808594,0.8410221934318542,0.2484411895275116,1.1244704723358154,285.7992858886719,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1413879394531,285.7966003417969,1.0,0.5087119340896606,1.0,1.0,0.0,1.0,-2.814769744873047,2.814763307571411,6.376019427989377e-06,2.176800489425659,1.0,1.0,0.0,109.75804901123048,75.0,45184.8984375,0.0,1728.7894287109375,1.0,281.8559265136719,284.5679016113281,294.2459716796875,297.19268798828125,293.1499938964844,293.1499938964844,281.54998779296875,35843.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905258774757385,1.0,0.0,0.0,3.987746238708496,3.9877736568450928,1.0610805247779354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.26171875,0.0,1941.1119384765625,1895.4371337890625,0.0,3315.12548828125,0.9811288118362428,1.0,0.0,3.0,1.0,0.0
12396000,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996826171875,0.9133172631263732,0.3179236352443695,0.2874148190021515,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992858886719,0.9990000128746032,0.4420198500156402,0.3971581757068634,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.908940613269806,0.3139804005622864,0.2206791341304779,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.9271140098571776,0.3309138119220733,0.3146594166755676,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001403808594,0.8410221934318542,0.2484411895275116,1.1244704723358154,285.7992858886719,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1413879394531,285.7966003417969,1.0,0.5087119340896606,1.0,1.0,0.0,1.0,-2.814769744873047,2.814763307571411,6.376019427989377e-06,2.176800489425659,1.0,1.0,0.0,109.75804901123048,75.0,45184.8984375,0.0,1728.7894287109375,1.0,281.8559265136719,284.5679016113281,294.2459716796875,297.19268798828125,293.1499938964844,293.1499938964844,281.54998779296875,35843.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905258774757385,1.0,0.0,0.0,3.987746238708496,3.9877736568450928,1.0610805247779354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.26171875,0.0,1941.1119384765625,1895.4371337890625,0.0,3315.12548828125,0.9811288118362428,1.0,0.0,3.0,1.0,0.0
12396060,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.568359375,0.9366887211799622,0.3148904740810394,0.284555971622467,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679931640625,0.9990000128746032,0.446506530046463,0.3683415949344635,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.568359375,0.9328020215034484,0.3116755485534668,0.218956857919693,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682678222656,0.9516997933387756,0.3288581967353821,0.3125653564929962,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.8589352965354919,0.2461648136377334,1.1134124994277954,285.5679016113281,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1478271484375,285.5647277832031,1.0,0.4956162273883819,1.0,1.0,0.0,1.0,-2.75883150100708,2.7588253021240234,6.125085747044068e-06,2.1335272789001465,1.0,1.0,0.0,101.78892517089844,93.0,46114.625,0.0,1607.6373291015625,1.0,281.5558166503906,284.3214111328125,294.2723083496094,297.2793273925781,293.1499938964844,293.1499938964844,281.25,35906.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989134430885315,1.0,0.0,0.0,3.9912848472595215,3.991312503814697,1.0629644293658205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.46484375,0.0,1946.2840576171875,1895.4371337890625,0.0,3393.453857421875,0.9819704294204712,1.0,0.0,3.0,1.0,0.0
12396120,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.568359375,0.9366887211799622,0.3148904740810394,0.284555971622467,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679931640625,0.9990000128746032,0.446506530046463,0.3683415949344635,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.568359375,0.9328020215034484,0.3116755485534668,0.218956857919693,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682678222656,0.9516997933387756,0.3288581967353821,0.3125653564929962,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.8589352965354919,0.2461648136377334,1.1134124994277954,285.5679016113281,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1478271484375,285.5647277832031,1.0,0.4956162273883819,1.0,1.0,0.0,1.0,-2.75883150100708,2.7588253021240234,6.125085747044068e-06,2.1335272789001465,1.0,1.0,0.0,101.78892517089844,93.0,46114.625,0.0,1607.6373291015625,1.0,281.5558166503906,284.3214111328125,294.2723083496094,297.2793273925781,293.1499938964844,293.1499938964844,281.25,35906.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989134430885315,1.0,0.0,0.0,3.9912848472595215,3.991312503814697,1.0629644293658205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.46484375,0.0,1946.2840576171875,1895.4371337890625,0.0,3393.453857421875,0.9819704294204712,1.0,0.0,3.0,1.0,0.0
12396180,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.9395427703857422,0.3131252527236938,0.2829909324645996,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935241699219,0.9990000128746032,0.4496461451053619,0.3634280860424042,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.936111867427826,0.3103280961513519,0.2180207520723343,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.9550767540931702,0.3276458382606506,0.3114239573478699,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.8612428903579712,0.2448762357234954,1.107541561126709,285.39324951171875,284.95001220703125,295.7123107910156,291.26483154296875,295.7108154296875,297.1558837890625,285.3851013183594,1.0,0.4928180873394012,1.0,1.0,0.0,1.0,-2.7414543628692627,2.741448163986206,6.047087026672671e-06,2.119582176208496,1.0,1.0,0.0,100.16898345947266,93.0,47226.2265625,0.0,1574.94384765625,1.0,281.2835388183594,284.1239929199219,294.3117980957031,297.4226989746094,293.1499938964844,293.1499938964844,281.25,35930.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051976203918456,1.0,0.0,0.0,3.992597579956055,3.9926249980926514,1.063663717104646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.51513671875,0.0,1948.2049560546875,1895.4371337890625,0.0,3451.983642578125,0.9822826385498048,1.0,0.0,3.0,1.0,0.0
