time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396240,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.9356665015220642,0.3117367625236511,0.2817293703556061,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550720214844,0.9990000128746032,0.4514068365097046,0.3657154142856598,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3552551269531,0.932597517967224,0.3092629313468933,0.2172731012105941,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551940917969,0.951897382736206,0.3266825973987579,0.3105131685733795,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.8583062291145325,0.2438647896051406,1.1030113697052002,285.35504150390625,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.1588134765625,285.3539428710937,1.0,0.4923138618469238,1.0,1.0,0.0,1.0,-2.735237598419189,2.735231637954712,6.01934425503714e-06,2.114612102508545,1.0,1.0,0.0,100.38113403320312,111.0,47329.23046875,0.0,1567.0313720703125,1.0,281.2557983398437,284.0905456542969,294.3044128417969,297.37567138671875,293.1499938964844,293.1499938964844,280.95001220703125,35944.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059550762176514,1.0,0.0,0.0,3.993386030197144,3.9934136867523193,1.064083903656865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.3212890625,0.0,1949.359375,1895.4371337890625,0.0,3459.0283203125,0.982470154762268,1.0,0.0,3.0,1.0,0.0
12396300,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.927009642124176,0.3101780116558075,0.2804157733917236,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.9990000128746032,0.4524523913860321,0.3728196620941162,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.9243513345718384,0.3080685436725616,0.2164993286132812,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.944044828414917,0.3255974650382995,0.3095693588256836,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133483886719,0.8517386317253113,0.242721289396286,1.0982418060302734,285.2100524902344,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.1573181152344,285.2010192871094,1.0,0.4933308660984039,1.0,1.0,0.0,1.0,-2.734389066696167,2.7343828678131104,6.015281996951671e-06,2.113802194595337,1.0,1.0,0.0,101.74576568603516,111.0,48582.609375,0.0,1572.185791015625,1.0,280.9928283691406,283.9158020019531,294.3486022949219,297.5428161621094,293.1499938964844,293.1499938964844,280.95001220703125,35957.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120680689811708,1.0,0.0,0.0,3.994091033935547,3.994118452072144,1.064459638655535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.85546875,0.0,1950.3919677734373,1895.4371337890625,0.0,3515.78662109375,0.9826378226280212,1.0,0.0,3.0,1.0,0.0
12396360,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.9143691062927246,0.3085873126983642,0.279051125049591,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.9990000128746032,0.4522907137870788,0.384429395198822,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.9122376441955566,0.3068474531173706,0.2157011032104492,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.9318589568138124,0.3244814872741699,0.3085933923721313,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.8422254920005798,0.2415388077497482,1.0933663845062256,285.1706848144531,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.1492004394531,285.1706848144531,1.0,0.4957919418811798,1.0,1.0,0.0,1.0,-2.7387003898620605,2.738694429397583,6.0340144045767374e-06,2.1170170307159424,1.0,1.0,0.0,104.24713897705078,129.0,48850.328125,0.0,1590.05322265625,1.0,280.9556884765625,283.8795166015625,294.3471984863281,297.5044250488281,293.1499938964844,293.1499938964844,280.6499938964844,35967.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140289425849916,1.0,0.0,0.0,3.99463415145874,3.994661569595337,1.064749199031212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.29248046875,0.0,1951.187744140625,1895.4371337890625,0.0,3533.955322265625,0.9827669858932496,1.0,0.0,3.0,1.0,0.0
12396420,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8855600357055664,0.3054541945457458,0.2765078842639923,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,0.448344737291336,0.4172843396663666,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8843927979469299,0.3044488728046417,0.2142334431409835,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9015809297561646,0.3222735822200775,0.3067921996116638,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8187205195426941,0.2391260266304016,1.083998203277588,285.005615234375,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.1152038574219,285.00634765625,1.0,0.5042054057121277,1.0,1.0,0.0,1.0,-2.75992751121521,2.7599213123321533,6.127571396064013e-06,2.1332664489746094,1.0,1.0,0.0,112.05615234375,132.0,50587.7890625,0.0,1657.5948486328125,1.0,280.65582275390625,283.6823425292969,294.3930053710937,297.6533508300781,293.1499938964844,293.1499938964844,280.3500061035156,35980.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237116575241088,1.0,0.0,0.0,3.995375156402588,3.995402574539185,1.0651441471054568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.43603515625,0.0,1952.2738037109373,1895.4371337890625,0.0,3623.371826171875,0.9829432368278505,1.0,0.0,3.0,1.0,0.0
12396480,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8855600357055664,0.3054541945457458,0.2765078842639923,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,0.448344737291336,0.4172843396663666,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8843927979469299,0.3044488728046417,0.2142334431409835,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9015809297561646,0.3222735822200775,0.3067921996116638,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8187205195426941,0.2391260266304016,1.083998203277588,285.005615234375,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.1152038574219,285.00634765625,1.0,0.5042054057121277,1.0,1.0,0.0,1.0,-2.75992751121521,2.7599213123321533,6.127571396064013e-06,2.1332664489746094,1.0,1.0,0.0,112.05615234375,132.0,50587.7890625,0.0,1657.5948486328125,1.0,280.65582275390625,283.6823425292969,294.3930053710937,297.6533508300781,293.1499938964844,293.1499938964844,280.3500061035156,35980.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237116575241088,1.0,0.0,0.0,3.995375156402588,3.995402574539185,1.0651441471054568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.43603515625,0.0,1952.2738037109373,1895.4371337890625,0.0,3623.371826171875,0.9829432368278505,1.0,0.0,3.0,1.0,0.0
12396540,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.8591234087944031,0.3028764426708221,0.2746174335479736,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.9812215566635132,0.4436123669147491,0.4219806790351867,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.8585529327392578,0.3024601638317108,0.2131600975990295,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.8749768137931824,0.3204221129417419,0.3054676949977875,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.7945495247840881,0.2370662838220596,1.0767793655395508,284.8282470703125,284.95001220703125,295.94879150390625,291.38720703125,295.94732666015625,297.0804748535156,284.8249816894531,1.0,0.5081595778465271,1.0,1.0,0.0,1.0,-2.75179386138916,2.7517879009246826,6.092793682910269e-06,2.1275794506073,0.9976475238800048,0.9976475238800048,0.0,120.22044372558594,132.0,51913.5703125,0.0,1683.9129638671875,1.0,280.3642272949219,283.4761657714844,294.4388427734375,297.8117980957031,293.1499938964844,293.1499938964844,280.3500061035156,36051.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334219098091124,1.0,0.0,0.0,3.994230270385742,3.994257926940918,1.0645338761605672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.6796875,0.0,1951.3438720703125,1895.4371337890625,0.0,3712.46630859375,0.9827103614807128,1.0,0.0,3.0,1.0,0.0
12396600,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.8522669672966003,0.3021189272403717,0.2740119099617004,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.9738588929176332,0.4426499009132385,0.4209730923175812,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.8518675565719604,0.3018722236156463,0.2128119766712188,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8680087924003601,0.3198713362216949,0.3050347864627838,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.7878971695899963,0.2364510893821716,1.074459433555603,284.8167419433594,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.07305908203125,284.81512451171875,1.0,0.5088858604431152,1.0,1.0,0.0,1.0,-2.746128559112549,2.746122360229492,6.067650247132406e-06,2.1231610774993896,0.9971101880073548,0.9971101880073548,0.0,122.52490997314452,135.0,51917.37109375,0.0,1686.3323974609375,1.0,280.35577392578125,283.4656066894531,294.4334716796875,297.79052734375,293.1499938964844,293.1499938964844,280.04998779296875,36068.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340277910232544,1.0,0.0,0.0,3.993449926376343,3.99347734451294,1.0641178960213438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.59814453125,0.0,1950.4532470703125,1895.4371337890625,0.0,3718.00390625,0.9825504422187804,1.0,0.0,3.0,1.0,0.0
12396660,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.610107421875,0.8301181793212891,0.2985274195671081,0.271179050207138,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097717285156,0.947230100631714,0.439517617225647,0.4179279506206512,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.610107421875,0.8304084539413452,0.2990621626377105,0.21115443110466,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61004638671875,0.8456737995147705,0.3172300159931183,0.3029530644416809,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61041259765625,0.7659897804260254,0.2335832118988037,1.0634758472442627,284.6098327636719,284.95001220703125,296.0385437011719,291.434326171875,296.0370483398437,297.04754638671875,284.60821533203125,1.0,0.5109059810638428,1.0,1.0,0.0,1.0,-2.7213709354400635,2.721364974975586,5.958522706350777e-06,2.1039180755615234,0.9908570647239684,0.9908570647239684,0.0,130.6442413330078,123.0,53041.484375,0.0,1687.68359375,1.0,280.0558166503906,283.2388000488281,294.46337890625,297.894287109375,293.1499938964844,293.1499938964844,279.75,36219.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423556923866272,1.0,0.0,0.0,3.9859211444854736,3.9859485626220703,1.060109411810117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.7099609375,0.0,1941.7913818359373,1895.4371337890625,0.0,3793.842529296875,0.9809319376945496,1.0,0.0,3.0,1.0,0.0
12396720,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.610107421875,0.8301181793212891,0.2985274195671081,0.271179050207138,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097717285156,0.947230100631714,0.439517617225647,0.4179279506206512,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.610107421875,0.8304084539413452,0.2990621626377105,0.21115443110466,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61004638671875,0.8456737995147705,0.3172300159931183,0.3029530644416809,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61041259765625,0.7659897804260254,0.2335832118988037,1.0634758472442627,284.6098327636719,284.95001220703125,296.0385437011719,291.434326171875,296.0370483398437,297.04754638671875,284.60821533203125,1.0,0.5109059810638428,1.0,1.0,0.0,1.0,-2.7213709354400635,2.721364974975586,5.958522706350777e-06,2.1039180755615234,0.9908570647239684,0.9908570647239684,0.0,130.6442413330078,123.0,53041.484375,0.0,1687.68359375,1.0,280.0558166503906,283.2388000488281,294.46337890625,297.894287109375,293.1499938964844,293.1499938964844,279.75,36219.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423556923866272,1.0,0.0,0.0,3.9859211444854736,3.9859485626220703,1.060109411810117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.7099609375,0.0,1941.7913818359373,1895.4371337890625,0.0,3793.842529296875,0.9809319376945496,1.0,0.0,3.0,1.0,0.0
12396780,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027099609375,0.8251272439956665,0.2948836982250213,0.2679653167724609,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40234375,0.9426949620246888,0.4372903704643249,0.4157346785068512,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4026794433594,0.8260583877563477,0.2961554229259491,0.209175243973732,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4026184082031,0.8414204716682434,0.3144720792770386,0.3004202544689178,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40301513671875,0.761017918586731,0.2306638956069946,1.0506393909454346,284.40240478515625,284.95001220703125,296.1116638183594,291.4729309082031,296.11016845703125,297.0291442871094,284.4007263183594,1.0,0.5068873167037964,1.0,1.0,0.0,1.0,-2.694027900695801,2.6940221786499023,5.839215646119556e-06,2.0826966762542725,0.9818385243415833,0.9818385243415833,0.0,130.6610565185547,111.0,54080.22265625,0.0,1647.93603515625,1.0,279.7558898925781,283.0127868652344,294.49462890625,297.9920959472656,293.1499938964844,293.1499938964844,279.45001220703125,36404.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491012096405028,1.0,0.0,0.0,3.971657037734986,3.971684217453003,1.0525354809942655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.4755859375,0.0,1924.6337890625,1895.4371337890625,0.0,3854.861572265625,0.9778141975402832,1.0,0.0,3.0,1.0,0.0
12396840,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027099609375,0.8251272439956665,0.2948836982250213,0.2679653167724609,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40234375,0.9426949620246888,0.4372903704643249,0.4157346785068512,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4026794433594,0.8260583877563477,0.2961554229259491,0.209175243973732,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4026184082031,0.8414204716682434,0.3144720792770386,0.3004202544689178,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40301513671875,0.761017918586731,0.2306638956069946,1.0506393909454346,284.40240478515625,284.95001220703125,296.1116638183594,291.4729309082031,296.11016845703125,297.0291442871094,284.4007263183594,1.0,0.5068873167037964,1.0,1.0,0.0,1.0,-2.694027900695801,2.6940221786499023,5.839215646119556e-06,2.0826966762542725,0.9818385243415833,0.9818385243415833,0.0,130.6610565185547,111.0,54080.22265625,0.0,1647.93603515625,1.0,279.7558898925781,283.0127868652344,294.49462890625,297.9920959472656,293.1499938964844,293.1499938964844,279.45001220703125,36404.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491012096405028,1.0,0.0,0.0,3.971657037734986,3.971684217453003,1.0525354809942655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.4755859375,0.0,1924.6337890625,1895.4371337890625,0.0,3854.861572265625,0.9778141975402832,1.0,0.0,3.0,1.0,0.0
12396900,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.250244140625,0.8265691995620728,0.2930848002433777,0.2663243412971496,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2478942871094,0.9460461139678956,0.436314046382904,0.4147574007511139,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2502136230469,0.8278067708015442,0.2947102189064026,0.208141416311264,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2497863769531,0.8433664441108704,0.3130908012390136,0.2990819215774536,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2523803710937,0.7623689770698547,0.2292224019765854,1.0439454317092896,284.24835205078125,284.95001220703125,296.148193359375,291.4922180175781,296.14666748046875,297.02166748046875,284.2379150390625,1.0,0.5035620331764221,1.0,1.0,0.0,1.0,-2.6799871921539307,2.679981470108032,5.778375907539157e-06,2.0717785358428955,0.975675106048584,0.975675106048584,0.0,128.58718872070312,111.0,55074.45703125,0.0,1618.2818603515625,1.0,279.4934387207031,282.83282470703125,294.5329284667969,298.1469116210937,293.1499938964844,293.1499938964844,279.45001220703125,36519.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541682004928588,1.0,0.0,0.0,3.961738586425781,3.961766004562378,1.047285081767768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.9716796875,0.0,1912.657958984375,1895.4371337890625,0.0,3900.433837890625,0.9756154417991638,1.0,0.0,3.0,1.0,0.0
12396960,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1957092285156,0.8295467495918274,0.2912576198577881,0.2645730972290039,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19537353515625,0.9515414834022522,0.4353331625461578,0.413704514503479,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1957092285156,0.8311128616333008,0.2932336330413818,0.2070316821336746,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1956481933594,0.8469597101211548,0.3116741478443146,0.2976416647434234,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1960144042969,0.7652627825737,0.2277650386095047,1.0369127988815308,284.1954345703125,284.95001220703125,296.1846618652344,291.51153564453125,296.1831359863281,297.0142517089844,284.19384765625,1.0,0.4995801746845245,1.0,1.0,0.0,1.0,-2.665102481842041,2.6650967597961426,5.714233793696621e-06,2.0602071285247803,0.9700632095336914,0.9700632095336914,0.0,125.70162963867188,99.0,55036.01953125,0.0,1584.0321044921875,1.0,279.4559020996094,282.78875732421875,294.5282287597656,298.08709716796875,293.1499938964844,293.1499938964844,279.1499938964844,36624.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548057913780212,1.0,0.0,0.0,3.94939398765564,3.949421167373657,1.0407686659164028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.0947265625,0.0,1897.521484375,1895.4371337890625,0.0,3906.151611328125,0.9729154109954834,1.0,0.0,3.0,1.0,0.0
12397020,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9918518066406,0.8405989408493042,0.2876650094985962,0.2611029744148254,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99151611328125,0.9684602618217468,0.4334458410739898,0.4116619527339935,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9918518066406,0.8428570628166199,0.2903226315975189,0.2048107385635376,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9917907714844,0.8596256375312805,0.308864951133728,0.2947368323802948,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921569824219,0.7761170268058777,0.2249074429273605,1.0228326320648191,283.9916076660156,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.0016174316406,283.9901123046875,1.0,0.4902559220790863,1.0,1.0,0.0,1.0,-2.635399341583252,2.635393619537353,5.587260602624156e-06,2.037094593048096,0.9555912017822266,0.9555912017822266,0.0,117.9624481201172,87.0,55911.9296875,0.0,1507.833740234375,1.0,279.1561584472656,282.56915283203125,294.56298828125,298.17889404296875,293.1499938964844,293.1499938964844,278.8500061035156,36881.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597190618515016,1.0,0.0,0.0,3.917722463607788,3.9177494049072266,1.024142989081156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.6728515625,0.0,1859.0029296875,1895.4371337890625,0.0,3950.080810546875,0.965925395488739,1.0,0.0,3.0,1.0,0.0
12397080,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9918518066406,0.8405989408493042,0.2876650094985962,0.2611029744148254,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99151611328125,0.9684602618217468,0.4334458410739898,0.4116619527339935,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9918518066406,0.8428570628166199,0.2903226315975189,0.2048107385635376,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9917907714844,0.8596256375312805,0.308864951133728,0.2947368323802948,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921569824219,0.7761170268058777,0.2249074429273605,1.0228326320648191,283.9916076660156,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.0016174316406,283.9901123046875,1.0,0.4902559220790863,1.0,1.0,0.0,1.0,-2.635399341583252,2.635393619537353,5.587260602624156e-06,2.037094593048096,0.9555912017822266,0.9555912017822266,0.0,117.9624481201172,87.0,55911.9296875,0.0,1507.833740234375,1.0,279.1561584472656,282.56915283203125,294.56298828125,298.17889404296875,293.1499938964844,293.1499938964844,278.8500061035156,36881.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597190618515016,1.0,0.0,0.0,3.917722463607788,3.9177494049072266,1.024142989081156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.6728515625,0.0,1859.0029296875,1895.4371337890625,0.0,3950.080810546875,0.965925395488739,1.0,0.0,3.0,1.0,0.0
12397140,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79278564453125,0.8584674596786499,0.2841185331344604,0.2576110363006592,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7925109863281,0.9899985790252686,0.4315744638442993,0.4095788300037384,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.79278564453125,0.8615542054176331,0.2874385416507721,0.2025589644908905,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.792724609375,0.8796581029891968,0.3060633838176727,0.2917715013027191,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7930603027344,0.7935311794281006,0.2221017181873321,1.0086718797683716,283.7925720214844,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9907531738281,283.7913513183594,1.0,0.4796755313873291,1.0,1.0,0.0,1.0,-2.605414867401123,2.605409383773804,5.460501597553957e-06,2.0137479305267334,0.9384994506835938,0.9384994506835938,0.0,108.60990142822266,75.0,56707.3828125,0.0,1425.6865234375,1.0,278.8564147949219,282.355712890625,294.59844970703125,298.2667541503906,293.1499938964844,293.1499938964844,278.54998779296875,37184.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96397465467453,1.0,0.0,0.0,3.8749539852142334,3.8749804496765137,1.0019047067544309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.587890625,0.0,1807.5496826171875,1895.4371337890625,0.0,3987.936279296875,0.9564782977104188,1.0,0.0,3.0,1.0,0.0
12397200,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79278564453125,0.8584674596786499,0.2841185331344604,0.2576110363006592,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7925109863281,0.9899985790252686,0.4315744638442993,0.4095788300037384,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.79278564453125,0.8615542054176331,0.2874385416507721,0.2025589644908905,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.792724609375,0.8796581029891968,0.3060633838176727,0.2917715013027191,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7930603027344,0.7935311794281006,0.2221017181873321,1.0086718797683716,283.7925720214844,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9907531738281,283.7913513183594,1.0,0.4796755313873291,1.0,1.0,0.0,1.0,-2.605414867401123,2.605409383773804,5.460501597553957e-06,2.0137479305267334,0.9384994506835938,0.9384994506835938,0.0,108.60990142822266,75.0,56707.3828125,0.0,1425.6865234375,1.0,278.8564147949219,282.355712890625,294.59844970703125,298.2667541503906,293.1499938964844,293.1499938964844,278.54998779296875,37184.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96397465467453,1.0,0.0,0.0,3.8749539852142334,3.8749804496765137,1.0019047067544309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.587890625,0.0,1807.5496826171875,1895.4371337890625,0.0,3987.936279296875,0.9564782977104188,1.0,0.0,3.0,1.0,0.0
12397260,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5884704589844,0.8768582344055176,0.2805759012699127,0.2541974484920501,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5879821777344,0.9990000128746032,0.4305168390274048,0.3948993384838104,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58843994140625,0.880829393863678,0.2845394909381866,0.2003556340932846,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5883483886719,0.9000004529953003,0.3032317161560058,0.2888558506965637,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.58892822265625,0.8107359409332275,0.2193066924810409,0.9949228167533876,283.58807373046875,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9832458496094,283.5855712890625,1.0,0.4675567150115967,1.0,1.0,0.0,1.0,-2.5610570907592773,2.561051845550537,5.276250249153236e-06,1.9795101881027224,0.9186975359916688,0.9186975359916688,0.0,100.17210388183594,63.0,57212.73046875,0.0,1330.9349365234375,1.0,278.5567321777344,282.1401062011719,294.6331787109375,298.3436279296875,293.1499938964844,293.1499938964844,278.25,37548.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967493772506714,1.0,0.0,0.0,3.8189313411712646,3.8189573287963854,9.731437558002654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.1396484375,0.0,1741.4818115234375,1895.4371337890625,0.0,4019.09765625,0.9441113471984864,1.0,0.0,3.0,1.0,0.0
12397320,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5884704589844,0.8768582344055176,0.2805759012699127,0.2541974484920501,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5879821777344,0.9990000128746032,0.4305168390274048,0.3948993384838104,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58843994140625,0.880829393863678,0.2845394909381866,0.2003556340932846,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5883483886719,0.9000004529953003,0.3032317161560058,0.2888558506965637,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.58892822265625,0.8107359409332275,0.2193066924810409,0.9949228167533876,283.58807373046875,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9832458496094,283.5855712890625,1.0,0.4675567150115967,1.0,1.0,0.0,1.0,-2.5610570907592773,2.561051845550537,5.276250249153236e-06,1.9795101881027224,0.9186975359916688,0.9186975359916688,0.0,100.17210388183594,63.0,57212.73046875,0.0,1330.9349365234375,1.0,278.5567321777344,282.1401062011719,294.6331787109375,298.3436279296875,293.1499938964844,293.1499938964844,278.25,37548.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967493772506714,1.0,0.0,0.0,3.8189313411712646,3.8189573287963854,9.731437558002654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.1396484375,0.0,1741.4818115234375,1895.4371337890625,0.0,4019.09765625,0.9441113471984864,1.0,0.0,3.0,1.0,0.0
12397380,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3666381835937,0.8957942128181458,0.2770084142684936,0.2507827877998352,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3661499023437,0.9990000128746032,0.4334989786148071,0.3659918308258056,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3666076660156,0.9005897045135498,0.2815248966217041,0.1981073319911956,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3664855957031,0.921995997428894,0.3002751171588897,0.2858719229698181,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3671264648437,0.8267976641654968,0.2164634019136428,0.9811405539512634,283.3662109375,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,296.99041748046875,283.36346435546875,1.0,0.4532754719257355,1.0,1.0,0.0,1.0,-2.499351501464844,2.4993464946746826,5.024797701480566e-06,1.9316478967666624,0.8957923054695129,0.8957923054695129,0.0,92.21492767333984,66.0,57315.53125,0.0,1220.2938232421875,1.0,278.2572021484375,281.9167785644531,294.6625671386719,298.3882751464844,293.1499938964844,293.1499938964844,278.54998779296875,38008.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691557884216307,1.0,0.0,0.0,3.74592924118042,3.7459545135498047,9.362943274027202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.66259765625,0.0,1657.96240234375,1895.4371337890625,0.0,4033.768310546875,0.9280451536178588,1.0,0.0,3.0,1.0,0.0
12397440,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3666381835937,0.8957942128181458,0.2770084142684936,0.2507827877998352,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3661499023437,0.9990000128746032,0.4334989786148071,0.3659918308258056,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3666076660156,0.9005897045135498,0.2815248966217041,0.1981073319911956,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3664855957031,0.921995997428894,0.3002751171588897,0.2858719229698181,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3671264648437,0.8267976641654968,0.2164634019136428,0.9811405539512634,283.3662109375,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,296.99041748046875,283.36346435546875,1.0,0.4532754719257355,1.0,1.0,0.0,1.0,-2.499351501464844,2.4993464946746826,5.024797701480566e-06,1.9316478967666624,0.8957923054695129,0.8957923054695129,0.0,92.21492767333984,66.0,57315.53125,0.0,1220.2938232421875,1.0,278.2572021484375,281.9167785644531,294.6625671386719,298.3882751464844,293.1499938964844,293.1499938964844,278.54998779296875,38008.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691557884216307,1.0,0.0,0.0,3.74592924118042,3.7459545135498047,9.362943274027202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.66259765625,0.0,1657.96240234375,1895.4371337890625,0.0,4033.768310546875,0.9280451536178588,1.0,0.0,3.0,1.0,0.0
12397500,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4949951171875,0.9036492109298706,0.2757702469825744,0.2493038475513458,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4971008300781,0.9990000128746032,0.4366210997104645,0.3547117412090301,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4951477050781,0.9089524149894714,0.2804253101348877,0.1971009522676468,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4956359863281,0.9315752387046814,0.2991549670696258,0.2845151722431183,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4926452636719,0.8332247734069824,0.2153423875570297,0.974885880947113,283.4970092773437,284.95001220703125,296.5114440917969,291.684814453125,296.50982666015625,297.0047607421875,283.50860595703125,1.0,0.4478300809860229,1.0,1.0,0.0,1.0,-2.473649978637696,2.473644971847534,4.921367690258194e-06,1.911430835723877,0.887324333190918,0.887324333190918,0.0,89.18040466308594,66.0,55874.265625,0.0,1176.8597412109375,1.0,278.5030212402344,282.0865783691406,294.6173095703125,298.1440734863281,293.1499938964844,293.1499938964844,278.54998779296875,38067.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589514136314392,1.0,0.0,0.0,3.706265449523926,3.706290483474731,9.165714800474234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.55615234375,0.0,1612.37890625,1895.4371337890625,0.0,3943.23291015625,0.9192894101142884,1.0,0.0,3.0,1.0,0.0
12397560,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5600280761719,0.9118382930755616,0.275089293718338,0.2484202533960342,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5604858398437,0.9990000128746032,0.4404557347297668,0.3447580635547638,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.56005859375,0.9176411628723145,0.2797954678535461,0.1964716911315918,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5601806640625,0.9407307505607604,0.2984834015369415,0.2836297452449798,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5594482421875,0.8394894003868103,0.2146028876304626,0.9704774022102356,283.5604858398437,284.95001220703125,296.547607421875,291.7038879394531,296.54595947265625,297.0265808105469,283.5633239746094,1.0,0.4432923197746277,1.0,1.0,0.0,1.0,-2.453504800796509,2.4535000324249268,4.841167992708506e-06,1.895635724067688,0.8787445425987244,0.8787445425987244,0.0,86.65311431884766,69.0,55408.95703125,0.0,1142.771240234375,1.0,278.54266357421875,282.1485900878906,294.6369323730469,298.16314697265625,293.1499938964844,293.1499938964844,278.8500061035156,38084.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519319534301758,1.0,0.0,0.0,3.6674981117248535,3.667522668838501,8.974972161013284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.70361328125,0.0,1568.393310546875,1895.4371337890625,0.0,3880.35009765625,0.9106237888336182,1.0,0.0,3.0,1.0,0.0
12397620,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79791259765625,0.9280940294265748,0.2745922207832336,0.247620016336441,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984619140625,0.9990000128746032,0.4492701292037964,0.3282309174537658,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7979431152344,0.93425714969635,0.2793724238872528,0.1958990544080734,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.798095703125,0.9569228887557985,0.2979925572872162,0.2827867269515991,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7971496582031,0.851391077041626,0.2139163613319397,0.9656733870506288,283.79852294921875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.08056640625,283.80255126953125,1.0,0.4366390705108642,1.0,1.0,0.0,1.0,-2.4252021312713623,2.4251973628997803,4.729527063318528e-06,1.8733848333358765,0.8652393817901611,0.8652393817901611,0.0,82.7516860961914,87.0,53783.88671875,0.0,1094.302490234375,1.0,278.84161376953125,282.4130554199219,294.673095703125,298.0768127441406,293.1499938964844,293.1499938964844,279.1499938964844,37970.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935425341129303,1.0,0.0,0.0,3.592949390411377,3.592973232269287,8.613814088676008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.51123046875,0.0,1485.1336669921875,1895.4371337890625,0.0,3730.767578125,0.8939629793167114,1.0,0.0,3.0,1.0,0.0
12397680,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79791259765625,0.9280940294265748,0.2745922207832336,0.247620016336441,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984619140625,0.9990000128746032,0.4492701292037964,0.3282309174537658,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7979431152344,0.93425714969635,0.2793724238872528,0.1958990544080734,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.798095703125,0.9569228887557985,0.2979925572872162,0.2827867269515991,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7971496582031,0.851391077041626,0.2139163613319397,0.9656733870506288,283.79852294921875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.08056640625,283.80255126953125,1.0,0.4366390705108642,1.0,1.0,0.0,1.0,-2.4252021312713623,2.4251973628997803,4.729527063318528e-06,1.8733848333358765,0.8652393817901611,0.8652393817901611,0.0,82.7516860961914,87.0,53783.88671875,0.0,1094.302490234375,1.0,278.84161376953125,282.4130554199219,294.673095703125,298.0768127441406,293.1499938964844,293.1499938964844,279.1499938964844,37970.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935425341129303,1.0,0.0,0.0,3.592949390411377,3.592973232269287,8.613814088676008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.51123046875,0.0,1485.1336669921875,1895.4371337890625,0.0,3730.767578125,0.8939629793167114,1.0,0.0,3.0,1.0,0.0
12397740,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0688171386719,0.9241806268692015,0.2747779190540313,0.2476741075515747,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696716308594,0.9990000128746032,0.4574391841888428,0.3318826258182525,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0688781738281,0.9305588603019714,0.2797833085060119,0.1960664391517639,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06915283203125,0.9533348679542542,0.2983468770980835,0.282957911491394,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0676574707031,0.8483169078826904,0.2140409350395202,0.9655095338821412,284.0697937011719,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.1346435546875,284.0762939453125,1.0,0.4385312795639038,1.0,1.0,0.0,1.0,-2.4298288822174072,2.429824113845825,4.746551894641016e-06,1.8764207363128664,0.8555301427841187,0.8555301427841187,0.0,83.5219497680664,105.0,52677.02734375,0.0,1102.7188720703125,1.0,279.1409606933594,282.7010803222656,294.7236022949219,298.04315185546875,293.1499938964844,293.1499938964844,279.45001220703125,37706.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218168258666992,1.0,0.0,0.0,3.5276334285736084,3.527656555175781,8.303480854010559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.44287109375,0.0,1413.5850830078125,1895.4371337890625,0.0,3605.91552734375,0.8792804479598999,1.0,0.0,3.0,1.0,0.0
12397800,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0688171386719,0.9241806268692015,0.2747779190540313,0.2476741075515747,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696716308594,0.9990000128746032,0.4574391841888428,0.3318826258182525,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0688781738281,0.9305588603019714,0.2797833085060119,0.1960664391517639,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06915283203125,0.9533348679542542,0.2983468770980835,0.282957911491394,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0676574707031,0.8483169078826904,0.2140409350395202,0.9655095338821412,284.0697937011719,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.1346435546875,284.0762939453125,1.0,0.4385312795639038,1.0,1.0,0.0,1.0,-2.4298288822174072,2.429824113845825,4.746551894641016e-06,1.8764207363128664,0.8555301427841187,0.8555301427841187,0.0,83.5219497680664,105.0,52677.02734375,0.0,1102.7188720703125,1.0,279.1409606933594,282.7010803222656,294.7236022949219,298.04315185546875,293.1499938964844,293.1499938964844,279.45001220703125,37706.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218168258666992,1.0,0.0,0.0,3.5276334285736084,3.527656555175781,8.303480854010559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.44287109375,0.0,1413.5850830078125,1895.4371337890625,0.0,3605.91552734375,0.8792804479598999,1.0,0.0,3.0,1.0,0.0
12397860,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3685607910156,0.904248833656311,0.275393545627594,0.2482791244983673,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697509765625,0.9990000128746032,0.462203174829483,0.352582573890686,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36865234375,0.9104518294334412,0.2808240354061126,0.1967954188585281,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.9329673647880554,0.2993379533290863,0.283896267414093,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3672180175781,0.8331162333488464,0.2146992832422256,0.9686293601989746,284.3697204589844,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1688232421875,284.37725830078125,1.0,0.4468142986297607,1.0,1.0,0.0,1.0,-2.4611563682556152,2.461151361465454,4.869132681051269e-06,1.9003698825836184,0.8500330448150635,0.8500330448150635,0.0,88.31059265136719,123.0,52005.46875,0.0,1158.6153564453125,1.0,279.4403991699219,283.0052185058594,294.7779846191406,298.0469665527344,293.1499938964844,293.1499938964844,279.75,37307.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117398262023926,1.0,0.0,0.0,3.477036237716675,3.477058887481689,8.066994041655562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.55615234375,0.0,1358.434814453125,1895.4371337890625,0.0,3512.742919921875,0.8677719831466675,1.0,0.0,3.0,1.0,0.0
12397920,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3685607910156,0.904248833656311,0.275393545627594,0.2482791244983673,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697509765625,0.9990000128746032,0.462203174829483,0.352582573890686,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36865234375,0.9104518294334412,0.2808240354061126,0.1967954188585281,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.9329673647880554,0.2993379533290863,0.283896267414093,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3672180175781,0.8331162333488464,0.2146992832422256,0.9686293601989746,284.3697204589844,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1688232421875,284.37725830078125,1.0,0.4468142986297607,1.0,1.0,0.0,1.0,-2.4611563682556152,2.461151361465454,4.869132681051269e-06,1.9003698825836184,0.8500330448150635,0.8500330448150635,0.0,88.31059265136719,123.0,52005.46875,0.0,1158.6153564453125,1.0,279.4403991699219,283.0052185058594,294.7779846191406,298.0469665527344,293.1499938964844,293.1499938964844,279.75,37307.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117398262023926,1.0,0.0,0.0,3.477036237716675,3.477058887481689,8.066994041655562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.55615234375,0.0,1358.434814453125,1895.4371337890625,0.0,3512.742919921875,0.8677719831466675,1.0,0.0,3.0,1.0,0.0
12397980,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.8783411383628845,0.2763018012046814,0.2492670267820358,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.9990000128746032,0.4632722735404968,0.385316252708435,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.8846125602722168,0.282356858253479,0.1979649662971496,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.9039307832717896,0.3008255958557129,0.2854353487491607,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.8115901350975037,0.2156856209039688,0.973915696144104,284.68072509765625,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.18017578125,284.68853759765625,1.0,0.4599064588546753,1.0,1.0,0.0,1.0,-2.5112621784210205,2.51125717163086,5.069071448815521e-06,1.9389514923095703,0.8487659692764282,0.8487659692764282,0.0,96.4092788696289,141.0,51629.54296875,0.0,1252.6932373046875,1.0,279.739990234375,283.3121032714844,294.830322265625,298.0711364746094,293.1499938964844,293.1499938964844,280.04998779296875,36820.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048054814338684,1.0,0.0,0.0,3.44466519355774,3.444687366485596,7.91748618667043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.0732421875,0.0,1322.2916259765625,1895.4371337890625,0.0,3448.335693359375,0.8602299690246582,1.0,0.0,3.0,1.0,0.0
12398040,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.8783411383628845,0.2763018012046814,0.2492670267820358,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.9990000128746032,0.4632722735404968,0.385316252708435,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.8846125602722168,0.282356858253479,0.1979649662971496,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.9039307832717896,0.3008255958557129,0.2854353487491607,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.8115901350975037,0.2156856209039688,0.973915696144104,284.68072509765625,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.18017578125,284.68853759765625,1.0,0.4599064588546753,1.0,1.0,0.0,1.0,-2.5112621784210205,2.51125717163086,5.069071448815521e-06,1.9389514923095703,0.8487659692764282,0.8487659692764282,0.0,96.4092788696289,141.0,51629.54296875,0.0,1252.6932373046875,1.0,279.739990234375,283.3121032714844,294.830322265625,298.0711364746094,293.1499938964844,293.1499938964844,280.04998779296875,36820.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048054814338684,1.0,0.0,0.0,3.44466519355774,3.444687366485596,7.91748618667043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.0732421875,0.0,1322.2916259765625,1895.4371337890625,0.0,3448.335693359375,0.8602299690246582,1.0,0.0,3.0,1.0,0.0
