time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398100,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.864453136920929,0.2768332362174988,0.2498499304056167,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.4625073373317718,0.4049625396728515,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8708617687225342,0.2832576036453247,0.1986685544252395,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8896114230155945,0.3017068207263946,0.2863698303699493,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7989345192909241,0.2162472456693649,0.9770565032958984,284.8760986328125,284.95001220703125,296.871337890625,291.8722839355469,296.8697509765625,297.177978515625,284.89312744140625,1.0,0.4678130149841308,1.0,1.0,0.0,1.0,-2.541303873062134,2.5412986278533936,5.191015588934533e-06,1.962133288383484,0.8501636385917664,0.8501636385917664,0.0,101.56312561035156,141.0,51083.5390625,0.0,1312.0941162109375,1.0,279.9927062988281,283.5189819335937,294.83453369140625,297.99041748046875,293.1499938964844,293.1499938964844,280.04998779296875,36548.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900344967842102,1.0,0.0,0.0,3.43560791015625,3.4356300830841064,7.875905225773749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.4853515625,0.0,1311.3367919921875,1895.4371337890625,0.0,3406.799560546875,0.8580537438392639,1.0,0.0,3.0,1.0,0.0
12398160,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8510603308677673,0.2774779498577118,0.2505798637866974,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.4610302150249481,0.4259622395038605,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8575401902198792,0.2842823266983032,0.1994930058717727,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.875545084476471,0.3027099668979645,0.2874635756015777,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7861928343772888,0.2168779820203781,0.980675220489502,284.99102783203125,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.1715393066406,284.9985656738281,1.0,0.4764300286769867,1.0,1.0,0.0,1.0,-2.574060678482056,2.5740554332733154,5.325689926394261e-06,1.9874272346496584,0.8516412377357483,0.8516412377357483,0.0,107.33677673339844,144.0,51450.99609375,0.0,1379.0439453125,1.0,280.03973388671875,283.6128234863281,294.87872314453125,298.10601806640625,293.1499938964844,293.1499938964844,280.3500061035156,36292.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90025794506073,1.0,0.0,0.0,3.432234048843384,3.432255983352661,7.86044381584361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.033203125,0.0,1306.17919921875,1895.4371337890625,0.0,3405.989013671875,0.8570618033409119,1.0,0.0,3.0,1.0,0.0
12398220,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.8247889280319214,0.2788847088813782,0.2522345185279846,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.9775106906890868,0.4586552083492279,0.4352172017097473,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.8313597440719604,0.2863396406173706,0.2012572884559631,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.8476641178131104,0.3047316670417785,0.2898154556751251,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.7605132460594177,0.2180801331996917,0.9882760643959044,285.25225830078125,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.156982421875,285.255859375,1.0,0.4883030652999878,1.0,1.0,0.0,1.0,-2.601296901702881,2.601291418075561,5.440159839054104e-06,2.0090367794036865,0.8577812314033508,0.8577812314033508,0.0,119.77511596679688,132.0,50877.02734375,0.0,1469.76513671875,1.0,280.3396911621094,283.8704528808594,294.9194641113281,298.1263427734375,293.1499938964844,293.1499938964844,280.6499938964844,35801.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968347311019897,1.0,0.0,0.0,3.438899517059326,3.4389216899871826,7.891004543125746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.8544921875,0.0,1309.348876953125,1895.4371337890625,0.0,3374.061767578125,0.8581380248069763,1.0,0.0,3.0,1.0,0.0
12398280,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.8247889280319214,0.2788847088813782,0.2522345185279846,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.9775106906890868,0.4586552083492279,0.4352172017097473,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.8313597440719604,0.2863396406173706,0.2012572884559631,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.8476641178131104,0.3047316670417785,0.2898154556751251,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.7605132460594177,0.2180801331996917,0.9882760643959044,285.25225830078125,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.156982421875,285.255859375,1.0,0.4883030652999878,1.0,1.0,0.0,1.0,-2.601296901702881,2.601291418075561,5.440159839054104e-06,2.0090367794036865,0.8577812314033508,0.8577812314033508,0.0,119.77511596679688,132.0,50877.02734375,0.0,1469.76513671875,1.0,280.3396911621094,283.8704528808594,294.9194641113281,298.1263427734375,293.1499938964844,293.1499938964844,280.6499938964844,35801.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968347311019897,1.0,0.0,0.0,3.438899517059326,3.4389216899871826,7.891004543125746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.8544921875,0.0,1309.348876953125,1895.4371337890625,0.0,3374.061767578125,0.8581380248069763,1.0,0.0,3.0,1.0,0.0
12398340,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.8197119235992432,0.2803618311882019,0.2536440193653106,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.9703146815299988,0.460174560546875,0.4360322058200836,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735717773437,0.826761782169342,0.2884092032909393,0.2027731239795684,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.8427107930183411,0.3067701160907745,0.2918387651443481,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.755715548992157,0.2193109691143036,0.9942476749420166,285.4740905761719,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.1670837402344,285.4770812988281,1.0,0.4921203851699829,1.0,1.0,0.0,1.0,-2.615397691726685,2.615392208099365,5.499240614881273e-06,2.0198986530303955,0.86651611328125,0.86651611328125,0.0,123.38148498535156,120.0,50148.60546875,0.0,1504.8326416015625,1.0,280.6398620605469,284.0987548828125,294.9481506347656,298.1127624511719,293.1499938964844,293.1499938964844,280.95001220703125,35389.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917941451072693,1.0,0.0,0.0,3.460944414138794,3.4609665870666504,7.99249789906753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.6103515625,0.0,1328.4981689453125,1895.4371337890625,0.0,3326.982421875,0.862706184387207,1.0,0.0,3.0,1.0,0.0
12398400,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.8197119235992432,0.2803618311882019,0.2536440193653106,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.9703146815299988,0.460174560546875,0.4360322058200836,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735717773437,0.826761782169342,0.2884092032909393,0.2027731239795684,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.8427107930183411,0.3067701160907745,0.2918387651443481,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.755715548992157,0.2193109691143036,0.9942476749420166,285.4740905761719,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.1670837402344,285.4770812988281,1.0,0.4921203851699829,1.0,1.0,0.0,1.0,-2.615397691726685,2.615392208099365,5.499240614881273e-06,2.0198986530303955,0.86651611328125,0.86651611328125,0.0,123.38148498535156,120.0,50148.60546875,0.0,1504.8326416015625,1.0,280.6398620605469,284.0987548828125,294.9481506347656,298.1127624511719,293.1499938964844,293.1499938964844,280.95001220703125,35389.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917941451072693,1.0,0.0,0.0,3.460944414138794,3.4609665870666504,7.99249789906753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.6103515625,0.0,1328.4981689453125,1895.4371337890625,0.0,3326.982421875,0.862706184387207,1.0,0.0,3.0,1.0,0.0
12398460,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714782714844,0.8220080137252808,0.279919296503067,0.2535533010959625,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.9739203453063964,0.4611313641071319,0.4370397329330444,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.82952481508255,0.2884545624256134,0.2030663341283798,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67156982421875,0.8455081582069397,0.3067208230495453,0.2921691238880157,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.7574382424354553,0.2183597534894943,0.9919487833976746,285.6717834472656,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.1647644042969,285.6732788085937,1.0,0.4908884763717651,1.0,1.0,0.0,1.0,-2.614502429962158,2.614496946334839,5.495737696037395e-06,2.0193355083465576,0.8777573108673096,0.8777573108673096,0.0,122.19371032714844,108.0,49277.328125,0.0,1498.3138427734375,1.0,280.9401550292969,284.3062744140625,294.9766540527344,298.09210205078125,293.1499938964844,293.1499938964844,281.25,35037.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855398297309875,1.0,0.0,0.0,3.496382474899292,3.4964048862457275,8.157013553500292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.58984375,0.0,1361.9840087890625,1895.4371337890625,0.0,3268.47314453125,0.8703134655952454,1.0,0.0,3.0,1.0,0.0
12398520,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714782714844,0.8220080137252808,0.279919296503067,0.2535533010959625,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.9739203453063964,0.4611313641071319,0.4370397329330444,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.82952481508255,0.2884545624256134,0.2030663341283798,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67156982421875,0.8455081582069397,0.3067208230495453,0.2921691238880157,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.7574382424354553,0.2183597534894943,0.9919487833976746,285.6717834472656,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.1647644042969,285.6732788085937,1.0,0.4908884763717651,1.0,1.0,0.0,1.0,-2.614502429962158,2.614496946334839,5.495737696037395e-06,2.0193355083465576,0.8777573108673096,0.8777573108673096,0.0,122.19371032714844,108.0,49277.328125,0.0,1498.3138427734375,1.0,280.9401550292969,284.3062744140625,294.9766540527344,298.09210205078125,293.1499938964844,293.1499938964844,281.25,35037.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855398297309875,1.0,0.0,0.0,3.496382474899292,3.4964048862457275,8.157013553500292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.58984375,0.0,1361.9840087890625,1895.4371337890625,0.0,3268.47314453125,0.8703134655952454,1.0,0.0,3.0,1.0,0.0
12398580,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418884277344,0.8306478261947632,0.2803806662559509,0.2536117434501648,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431701660156,0.984524667263031,0.462879866361618,0.4382525086402893,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420104980469,0.8385615944862366,0.2892248034477234,0.2033354789018631,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.8548999428749084,0.3073608577251434,0.2924273908138275,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.7653495669364929,0.2182915806770324,0.9900566935539246,285.8428039550781,284.95001220703125,297.1719055175781,292.0202941894531,297.17041015625,297.1719055175781,285.8473205566406,1.0,0.4879853427410126,1.0,1.0,0.0,1.0,-2.614384412765503,2.614378929138184,5.4950187404756434e-06,2.019134998321533,0.8879896998405457,0.8879896998405457,0.0,118.18272399902344,108.0,48370.66015625,0.0,1480.28271484375,1.0,281.22589111328125,284.4935607910156,294.9820861816406,298.019287109375,293.1499938964844,293.1499938964844,281.25,34798.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785521388053894,1.0,0.0,0.0,3.5295982360839844,3.529620885848999,8.312733257298532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.6259765625,0.0,1394.6014404296875,1895.4371337890625,0.0,3203.010498046875,0.8775535821914673,1.0,0.0,3.0,1.0,0.0
12398640,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.8354079127311707,0.2806304693222046,0.2537474036216736,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85955810546875,0.9897372722625732,0.4636191427707672,0.4388439655303955,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.8435257077217102,0.2895927429199219,0.2035166174173355,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8600910305976868,0.3076760470867157,0.2926235795021057,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587646484375,0.7698653936386108,0.2183588594198227,0.9898394346237184,285.85943603515625,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1755065917969,285.8609924316406,1.0,0.4867138862609863,1.0,1.0,0.0,1.0,-2.6154494285583496,2.6154439449310303,5.499451617652085e-06,2.019935369491577,0.8913934826850891,0.8913934826850891,0.0,116.19174194335938,96.0,48432.20703125,0.0,1472.8448486328125,1.0,281.2406005859375,284.505859375,295.0043029785156,298.0664367675781,293.1499938964844,293.1499938964844,281.54998779296875,34744.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878282368183136,1.0,0.0,0.0,3.5426719188690186,3.542694568634033,8.37442826195911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.12646484375,0.0,1407.8912353515625,1895.4371337890625,0.0,3200.4814453125,0.8804146647453308,1.0,0.0,3.0,1.0,0.0
12398700,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.8459503054618835,0.2812175750732422,0.2540339231491089,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.9990000128746032,0.4651694297790527,0.4391995370388031,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8545719981193542,0.290405660867691,0.2038971930742263,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.8716444969177246,0.3083813786506653,0.2930433452129364,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.7799743413925171,0.2185979187488556,0.9897541403770448,285.9951477050781,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.1830139160156,286.00543212890625,1.0,0.48401939868927,1.0,1.0,0.0,1.0,-2.617154836654663,2.617149353027344,5.506872639671201e-06,2.021373748779297,0.8996583223342896,0.8996583223342896,0.0,112.10096740722656,96.0,47563.0859375,0.0,1456.852783203125,1.0,281.4960632324219,284.66265869140625,294.9972839355469,297.9576721191406,293.1499938964844,293.1499938964844,281.54998779296875,34606.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725097179412842,1.0,0.0,0.0,3.569164752960205,3.569187641143799,8.500147714585182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.67333984375,0.0,1434.8836669921875,1895.4371337890625,0.0,3146.35205078125,0.8862636089324951,1.0,0.0,3.0,1.0,0.0
12398760,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.8529609441757202,0.2818910777568817,0.2545549571514129,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.9990000128746032,0.4674651324748993,0.4297472536563873,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223388671875,0.8619877099990845,0.2913027107715606,0.2044524997472763,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220947265625,0.8792890906333923,0.3091694712638855,0.2936887145042419,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02362060546875,0.7865502834320068,0.2189261317253112,0.990702211856842,286.02117919921875,284.95001220703125,297.2581787109375,292.0587158203125,297.2487487792969,297.19403076171875,286.01025390625,1.0,0.4804288446903229,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.6080708503723145,2.255018949508667,0.353052020072937,1.6631518602371216,0.9071646928787231,0.9071646928787231,0.0,109.18787384033205,84.0,46567.97265625,0.0,1430.8568115234375,1.0,281.541015625,284.6522521972656,295.0326232910156,298.0336303710937,293.1499938964844,293.1499938964844,281.25,34507.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707382678985596,1.0,0.0,0.0,3.5980191230773926,3.5980424880981445,8.638140229777491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.439453125,0.0,1465.094482421875,1895.4371337890625,0.0,3129.736083984375,0.8926039338111877,1.0,0.0,3.0,1.0,0.0
12398820,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.8686562776565552,0.2808660268783569,0.2541971802711487,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.9990000128746032,0.4723280966281891,0.4060635268688202,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53076171875,0.878900945186615,0.291185200214386,0.2046969383955001,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.8967636227607727,0.3090053200721741,0.2939243614673614,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.8016027808189392,0.2183823585510254,0.9892871379852296,285.5279235839844,284.95001220703125,297.32470703125,292.0868225097656,297.250732421875,297.20819091796875,285.5082092285156,1.0,0.4714168310165405,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.5789411067962646,0.920077621936798,1.658863544464111,0.3375900685787201,0.911504089832306,0.911504089832306,0.0,102.46287536621094,72.0,43003.33203125,0.0,1361.419921875,1.0,281.2580261230469,284.1081237792969,295.0696105957031,298.00506591796875,293.1499938964844,293.1499938964844,280.95001220703125,34894.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726987242698669,1.0,0.0,0.0,3.6417949199676514,3.6418187618255615,8.849612527228601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.24658203125,0.0,1515.8079833984375,1895.4371337890625,0.0,3148.124755859375,0.9026030898094176,1.0,0.0,3.0,1.0,0.0
12398880,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.8686562776565552,0.2808660268783569,0.2541971802711487,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.9990000128746032,0.4723280966281891,0.4060635268688202,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53076171875,0.878900945186615,0.291185200214386,0.2046969383955001,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.8967636227607727,0.3090053200721741,0.2939243614673614,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.8016027808189392,0.2183823585510254,0.9892871379852296,285.5279235839844,284.95001220703125,297.32470703125,292.0868225097656,297.250732421875,297.20819091796875,285.5082092285156,1.0,0.4714168310165405,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.5789411067962646,0.920077621936798,1.658863544464111,0.3375900685787201,0.911504089832306,0.911504089832306,0.0,102.46287536621094,72.0,43003.33203125,0.0,1361.419921875,1.0,281.2580261230469,284.1081237792969,295.0696105957031,298.00506591796875,293.1499938964844,293.1499938964844,280.95001220703125,34894.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726987242698669,1.0,0.0,0.0,3.6417949199676514,3.6418187618255615,8.849612527228601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.24658203125,0.0,1515.8079833984375,1895.4371337890625,0.0,3148.124755859375,0.9026030898094176,1.0,0.0,3.0,1.0,0.0
12398940,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.884591817855835,0.2775746881961822,0.2513566613197326,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9990000128746032,0.4773165881633758,0.3805440068244934,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8965322375297546,0.2890560030937195,0.203295424580574,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.9157671332359314,0.3069054186344147,0.2920548021793365,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.8165919780731201,0.2163568288087844,0.9804413318634032,285.11871337890625,284.95001220703125,297.3896484375,292.1130065917969,297.25262451171875,297.2129821777344,285.1135559082031,1.0,0.4600301384925842,0.0,0.0,1.0,1.0,-2.530314445495605,1.6511319699930027e-05,2.5302979946136475,-0.5706917643547058,0.9102575182914734,0.9102575182914734,0.0,95.33641815185548,75.0,42072.87109375,0.0,1271.94677734375,1.0,280.9582214355469,283.7089538574219,295.0355834960937,297.83203125,293.1499938964844,293.1499938964844,280.6499938964844,35409.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583786487579346,1.0,0.0,0.0,3.664408445358277,3.6644325256347656,8.959855790635629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.86767578125,0.0,1544.8204345703125,1895.4371337890625,0.0,3013.79931640625,0.9080486297607422,1.0,0.0,3.0,1.0,0.0
12399000,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.884591817855835,0.2775746881961822,0.2513566613197326,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9990000128746032,0.4773165881633758,0.3805440068244934,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8965322375297546,0.2890560030937195,0.203295424580574,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.9157671332359314,0.3069054186344147,0.2920548021793365,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.8165919780731201,0.2163568288087844,0.9804413318634032,285.11871337890625,284.95001220703125,297.3896484375,292.1130065917969,297.25262451171875,297.2129821777344,285.1135559082031,1.0,0.4600301384925842,0.0,0.0,1.0,1.0,-2.530314445495605,1.6511319699930027e-05,2.5302979946136475,-0.5706917643547058,0.9102575182914734,0.9102575182914734,0.0,95.33641815185548,75.0,42072.87109375,0.0,1271.94677734375,1.0,280.9582214355469,283.7089538574219,295.0355834960937,297.83203125,293.1499938964844,293.1499938964844,280.6499938964844,35409.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583786487579346,1.0,0.0,0.0,3.664408445358277,3.6644325256347656,8.959855790635629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.86767578125,0.0,1544.8204345703125,1895.4371337890625,0.0,3013.79931640625,0.9080486297607422,1.0,0.0,3.0,1.0,0.0
12399060,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8928544521331787,0.2745425403118133,0.2484405040740966,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9990000128746032,0.4831334948539734,0.3660601079463959,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9061961770057678,0.2869507074356079,0.2017093896865844,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9269238710403442,0.3047285377979278,0.28986856341362,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8238943815231323,0.2142187654972076,0.970282018184662,284.8671875,284.95001220703125,297.4528503417969,292.13726806640625,297.27587890625,297.2245483398437,284.8632507324219,1.0,0.4522411525249481,0.0255937725305557,0.0255937725305557,1.0,1.0,-2.492653608322144,6.124807987362146e-05,2.4925923347473145,-0.5625158548355103,0.9071666598320008,0.9071666598320008,0.0,91.19965362548828,78.0,42809.890625,0.0,1208.42822265625,1.0,280.6580505371094,283.4488525390625,295.0921936035156,297.9053649902344,293.1499938964844,293.1499938964844,280.3500061035156,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512008190155029,1.0,0.0,0.0,3.6730668544769287,3.673090934753418,9.002247907119454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.8125,0.0,1557.44140625,1895.4371337890625,0.0,2946.51904296875,0.9102571606636048,1.0,0.0,3.0,1.0,0.0
12399120,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8928544521331787,0.2745425403118133,0.2484405040740966,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9990000128746032,0.4831334948539734,0.3660601079463959,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9061961770057678,0.2869507074356079,0.2017093896865844,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9269238710403442,0.3047285377979278,0.28986856341362,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8238943815231323,0.2142187654972076,0.970282018184662,284.8671875,284.95001220703125,297.4528503417969,292.13726806640625,297.27587890625,297.2245483398437,284.8632507324219,1.0,0.4522411525249481,0.0255937725305557,0.0255937725305557,1.0,1.0,-2.492653608322144,6.124807987362146e-05,2.4925923347473145,-0.5625158548355103,0.9071666598320008,0.9071666598320008,0.0,91.19965362548828,78.0,42809.890625,0.0,1208.42822265625,1.0,280.6580505371094,283.4488525390625,295.0921936035156,297.9053649902344,293.1499938964844,293.1499938964844,280.3500061035156,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512008190155029,1.0,0.0,0.0,3.6730668544769287,3.673090934753418,9.002247907119454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.8125,0.0,1557.44140625,1895.4371337890625,0.0,2946.51904296875,0.9102571606636048,1.0,0.0,3.0,1.0,0.0
12399180,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.8954017758369446,0.2724485993385315,0.2465324401855468,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571044921875,0.9990000128746032,0.4868779480457306,0.3602480888366699,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581726074219,0.9097666144371032,0.2854867875576019,0.200665071606636,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579284667969,0.9308272004127502,0.3031488060951233,0.2883598804473877,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65972900390625,0.826113760471344,0.2126610279083252,0.9631738662719728,284.6572265625,284.95001220703125,297.4981689453125,292.1539611816406,297.2908935546875,297.230712890625,284.6505432128906,1.0,0.4481551051139831,0.044419128447771,0.044419128447771,1.0,1.0,-2.471765756607056,0.0004094216565135,2.471356153488159,-0.5575838088989258,0.9024795889854432,0.9024795889854432,0.0,89.39190673828125,78.0,43640.234375,0.0,1176.008056640625,1.0,280.3713073730469,283.2226867675781,295.1541442871094,298.04107666015625,293.1499938964844,293.1499938964844,280.3500061035156,36091.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535029292106628,1.0,0.0,0.0,3.670401096343994,3.670425415039064,8.989185857899429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.2998046875,0.0,1556.6719970703125,1895.4371337890625,0.0,2968.09033203125,0.9098485112190248,1.0,0.0,3.0,1.0,0.0
12399240,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.8955730199813843,0.2717295587062835,0.2458404749631881,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318054199219,0.9990000128746032,0.488086998462677,0.3590370118618011,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63232421875,0.9102631211280824,0.2849875688552856,0.200285866856575,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.9313477873802184,0.3025957942008972,0.2878037393093109,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.8262858986854553,0.212110161781311,0.960580050945282,284.6318664550781,284.95001220703125,297.5141906738281,292.15972900390625,297.295654296875,297.232177734375,284.6286315917969,1.0,0.4469656646251678,0.0511875450611114,0.0511875450611114,1.0,1.0,-2.4652373790740967,0.0007635069778189,2.464473962783813,-0.5557976365089417,0.9010590314865112,0.9010590314865112,0.0,88.9480209350586,81.0,43576.19921875,0.0,1166.48583984375,1.0,280.3580627441406,283.2019348144531,295.1519470214844,298.0143127441406,293.1499938964844,293.1499938964844,280.04998779296875,36170.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525269627571106,1.0,0.0,0.0,3.66779351234436,3.6678178310394287,8.976417689154914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.25341796875,0.0,1554.33447265625,1895.4371337890625,0.0,2958.9443359375,0.909336507320404,1.0,0.0,3.0,1.0,0.0
12399300,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775390625,0.8953041434288025,0.2703747749328613,0.2446288466453552,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750366210937,0.9990000128746032,0.4901312589645386,0.3575798869132995,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47711181640625,0.9105332493782043,0.2840538620948791,0.1996327638626098,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47662353515625,0.9315798282623292,0.3015481531620025,0.2868193686008453,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48016357421875,0.8260776400566101,0.211067259311676,0.955905556678772,284.4752502441406,284.95001220703125,297.54412841796875,292.1702575683594,297.3034973144531,297.23358154296875,284.4623107910156,1.0,0.4450794458389282,0.0639844313263893,0.0639844313263893,1.0,1.0,-2.4544448852539062,0.0022737616673111,2.4521713256835938,-0.551917552947998,0.896391749382019,0.896391749382019,0.0,88.3216781616211,81.0,44412.78125,0.0,1151.2890625,1.0,280.10089111328125,283.0212707519531,295.19659423828125,298.1632080078125,293.1499938964844,293.1499938964844,280.04998779296875,36366.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569110631942749,1.0,0.0,0.0,3.6601881980896,3.660212278366089,8.939230156101985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.17041015625,0.0,1547.2855224609375,1895.4371337890625,0.0,3000.038330078125,0.9077351689338684,1.0,0.0,3.0,1.0,0.0
12399360,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4093017578125,0.8937689661979675,0.268983244895935,0.2433636039495468,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4087829589844,0.9990000128746032,0.4918118119239807,0.3575121760368347,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4092102050781,0.9094468355178832,0.2830948233604431,0.1989513039588928,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091186523437,0.9303419589996338,0.3004623353481293,0.2857868373394012,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.40985107421875,0.824824869632721,0.2099910378456115,0.9510693550109864,284.4088439941406,284.95001220703125,297.5735778808594,292.18035888671875,297.309326171875,297.2325134277344,284.4061584472656,1.0,0.4435976445674896,0.0664545074105262,0.0664545074105262,1.0,1.0,-2.444971799850464,0.002902373438701,2.4420695304870605,-0.5491988658905029,0.8920618891716003,0.8920618891716003,0.0,88.00554656982422,84.0,44337.70703125,0.0,1139.0277099609375,1.0,280.0582275390625,282.9662170410156,295.19012451171875,298.104736328125,293.1499938964844,293.1499938964844,280.3500061035156,36545.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573248386383057,1.0,0.0,0.0,3.6485517024993896,3.648575782775879,8.882481097316486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.76708984375,0.0,1535.637939453125,1895.4371337890625,0.0,3003.918212890625,0.9052947759628296,1.0,0.0,3.0,1.0,0.0
12399420,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863037109375,0.8913120627403259,0.2677117884159088,0.2417740374803543,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867004394531,0.9990000128746032,0.4957886934280395,0.3580365777015686,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863647460937,0.9077377319335938,0.2824931442737579,0.1982207298278808,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5864562988281,0.9281363487243652,0.2994633316993713,0.2844675481319427,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858764648437,0.8225114941596985,0.20868781208992,0.94391131401062,284.586669921875,284.95001220703125,297.6308898925781,292.1992492675781,297.32666015625,297.238037109375,284.588623046875,1.0,0.4417904317378998,0.0713946595788002,0.0713946595788002,1.0,1.0,-2.4326210021972656,0.004212889354676,2.428407907485962,-0.5452197194099426,0.8885912895202637,0.8885912895202637,0.0,87.71025848388672,87.0,42974.875,0.0,1123.65478515625,1.0,280.34210205078125,283.1695251464844,295.13739013671875,297.8984680175781,293.1499938964844,293.1499938964844,280.6499938964844,36508.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408209085464478,1.0,0.0,0.0,3.6286051273345934,3.628628969192505,8.785625595919555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.21240234375,0.0,1513.2796630859375,1895.4371337890625,0.0,2849.3857421875,0.9008558988571168,1.0,0.0,3.0,1.0,0.0
12399480,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863037109375,0.8913120627403259,0.2677117884159088,0.2417740374803543,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867004394531,0.9990000128746032,0.4957886934280395,0.3580365777015686,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863647460937,0.9077377319335938,0.2824931442737579,0.1982207298278808,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5864562988281,0.9281363487243652,0.2994633316993713,0.2844675481319427,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858764648437,0.8225114941596985,0.20868781208992,0.94391131401062,284.586669921875,284.95001220703125,297.6308898925781,292.1992492675781,297.32666015625,297.238037109375,284.588623046875,1.0,0.4417904317378998,0.0713946595788002,0.0713946595788002,1.0,1.0,-2.4326210021972656,0.004212889354676,2.428407907485962,-0.5452197194099426,0.8885912895202637,0.8885912895202637,0.0,87.71025848388672,87.0,42974.875,0.0,1123.65478515625,1.0,280.34210205078125,283.1695251464844,295.13739013671875,297.8984680175781,293.1499938964844,293.1499938964844,280.6499938964844,36508.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408209085464478,1.0,0.0,0.0,3.6286051273345934,3.628628969192505,8.785625595919555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.21240234375,0.0,1513.2796630859375,1895.4371337890625,0.0,2849.3857421875,0.9008558988571168,1.0,0.0,3.0,1.0,0.0
12399540,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8910130262374878,0.2678103744983673,0.2416170984506607,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9990000128746032,0.5008977055549622,0.3581542670726776,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.9081620573997498,0.283238023519516,0.1985408365726471,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9279890060424804,0.2997045218944549,0.2844451665878296,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8217760324478149,0.2083722800016403,0.9415187239646912,284.7957763671875,284.95001220703125,297.6860046386719,292.21649169921875,297.3515014648437,297.2539367675781,284.7982482910156,1.0,0.4414838552474975,0.0763348117470741,0.0763348117470741,1.0,1.0,-2.430049657821656,0.0060555804520845,2.4239940643310547,-0.5428510308265686,0.8881922364234924,0.8881922364234924,0.0,87.6498794555664,90.0,41732.34375,0.0,1120.4703369140625,1.0,280.6415405273437,283.3964538574219,295.1502380371094,297.81646728515625,293.1499938964844,293.1499938964844,280.95001220703125,36321.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82435542345047,1.0,0.0,0.0,3.615744113922119,3.615767955780029,8.723457654014055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.65869140625,0.0,1497.7733154296875,1895.4371337890625,0.0,2695.965576171875,0.8978666067123413,1.0,0.0,3.0,1.0,0.0
12399600,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8910130262374878,0.2678103744983673,0.2416170984506607,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9990000128746032,0.5008977055549622,0.3581542670726776,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.9081620573997498,0.283238023519516,0.1985408365726471,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9279890060424804,0.2997045218944549,0.2844451665878296,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8217760324478149,0.2083722800016403,0.9415187239646912,284.7957763671875,284.95001220703125,297.6860046386719,292.21649169921875,297.3515014648437,297.2539367675781,284.7982482910156,1.0,0.4414838552474975,0.0763348117470741,0.0763348117470741,1.0,1.0,-2.430049657821656,0.0060555804520845,2.4239940643310547,-0.5428510308265686,0.8881922364234924,0.8881922364234924,0.0,87.6498794555664,90.0,41732.34375,0.0,1120.4703369140625,1.0,280.6415405273437,283.3964538574219,295.1502380371094,297.81646728515625,293.1499938964844,293.1499938964844,280.95001220703125,36321.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82435542345047,1.0,0.0,0.0,3.615744113922119,3.615767955780029,8.723457654014055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.65869140625,0.0,1497.7733154296875,1895.4371337890625,0.0,2695.965576171875,0.8978666067123413,1.0,0.0,3.0,1.0,0.0
12399660,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8908889889717102,0.2685749530792236,0.242183119058609,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.5067681074142456,0.3591389954090118,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9088135957717896,0.2847428917884826,0.1994779258966446,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9279583096504213,0.3006560802459717,0.2852030098438263,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.821286141872406,0.2086788862943649,0.94230717420578,285.0101318359375,284.95001220703125,297.73883056640625,292.23211669921875,297.3800354003906,297.2753295898437,285.0128173828125,1.0,0.4424777925014496,0.08122318983078,0.08122318983078,1.0,1.0,-2.4348907470703125,0.0085724769160151,2.426318407058716,-0.5414248704910278,0.8906905651092529,0.8906905651092529,0.0,87.99217987060547,93.0,40622.6796875,0.0,1127.3946533203125,1.0,280.9414367675781,283.6253662109375,295.1779479980469,297.7723388671875,293.1499938964844,293.1499938964844,281.25,36062.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108193278312683,1.0,0.0,0.0,3.612497568130493,3.612521171569824,8.707798997420468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.5439453125,0.0,1492.308349609375,1895.4371337890625,0.0,2570.74072265625,0.8969655632972717,1.0,0.0,3.0,1.0,0.0
12399720,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8908889889717102,0.2685749530792236,0.242183119058609,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.5067681074142456,0.3591389954090118,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9088135957717896,0.2847428917884826,0.1994779258966446,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9279583096504213,0.3006560802459717,0.2852030098438263,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.821286141872406,0.2086788862943649,0.94230717420578,285.0101318359375,284.95001220703125,297.73883056640625,292.23211669921875,297.3800354003906,297.2753295898437,285.0128173828125,1.0,0.4424777925014496,0.08122318983078,0.08122318983078,1.0,1.0,-2.4348907470703125,0.0085724769160151,2.426318407058716,-0.5414248704910278,0.8906905651092529,0.8906905651092529,0.0,87.99217987060547,93.0,40622.6796875,0.0,1127.3946533203125,1.0,280.9414367675781,283.6253662109375,295.1779479980469,297.7723388671875,293.1499938964844,293.1499938964844,281.25,36062.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108193278312683,1.0,0.0,0.0,3.612497568130493,3.612521171569824,8.707798997420468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.5439453125,0.0,1492.308349609375,1895.4371337890625,0.0,2570.74072265625,0.8969655632972717,1.0,0.0,3.0,1.0,0.0
12399780,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.8901354074478149,0.2697273790836334,0.2431524842977523,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.9990000128746032,0.5130204558372498,0.3614671230316162,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.908859372138977,0.2867345511913299,0.2007986158132553,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.9271852374076844,0.3020505011081695,0.2864386737346649,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.8204021453857422,0.2093886286020279,0.9451568722724916,285.2256774902344,284.95001220703125,297.7892150878906,292.24615478515625,297.4092102050781,297.2983093261719,285.2283630371094,1.0,0.4445531666278839,0.0861115679144859,0.0861115679144859,1.0,1.0,-2.445342779159546,0.0119759542867541,2.433366775512696,-0.5403396487236023,0.896073043346405,0.896073043346405,0.0,88.774169921875,96.0,39617.53515625,0.0,1142.6177978515625,1.0,281.241455078125,283.8534240722656,295.2026062011719,297.7355651855469,293.1499938964844,293.1499938964844,281.54998779296875,35770.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994775772094727,1.0,0.0,0.0,3.620176315307617,3.6202001571655273,8.744858064346772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.5185546875,0.0,1498.5345458984375,1895.4371337890625,0.0,2466.64990234375,0.8984772562980652,1.0,0.0,3.0,1.0,0.0
12399840,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.8901354074478149,0.2697273790836334,0.2431524842977523,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.9990000128746032,0.5130204558372498,0.3614671230316162,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.908859372138977,0.2867345511913299,0.2007986158132553,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.9271852374076844,0.3020505011081695,0.2864386737346649,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.8204021453857422,0.2093886286020279,0.9451568722724916,285.2256774902344,284.95001220703125,297.7892150878906,292.24615478515625,297.4092102050781,297.2983093261719,285.2283630371094,1.0,0.4445531666278839,0.0861115679144859,0.0861115679144859,1.0,1.0,-2.445342779159546,0.0119759542867541,2.433366775512696,-0.5403396487236023,0.896073043346405,0.896073043346405,0.0,88.774169921875,96.0,39617.53515625,0.0,1142.6177978515625,1.0,281.241455078125,283.8534240722656,295.2026062011719,297.7355651855469,293.1499938964844,293.1499938964844,281.54998779296875,35770.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994775772094727,1.0,0.0,0.0,3.620176315307617,3.6202001571655273,8.744858064346772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.5185546875,0.0,1498.5345458984375,1895.4371337890625,0.0,2466.64990234375,0.8984772562980652,1.0,0.0,3.0,1.0,0.0
12399900,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.8893492221832275,0.2703883349895477,0.2437100559473037,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37567138671875,0.9990000128746032,0.5161914825439453,0.36323082447052,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.908469021320343,0.2878417670726776,0.2015416324138641,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.92633455991745,0.3028526902198791,0.2871592044830322,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.819666862487793,0.209841787815094,0.947055995464325,285.3753662109375,284.95001220703125,297.8134460449219,292.25262451171875,297.4232788085937,297.30938720703125,285.3879699707031,1.0,0.445929616689682,0.0885557606816291,0.0885557606816291,1.0,1.0,-2.45216965675354,0.0140788396820425,2.4380908012390137,-0.5397449731826782,0.9003404974937439,0.9003404974937439,0.0,89.33474731445312,96.0,38687.73046875,0.0,1152.833984375,1.0,281.4979858398437,284.0266418457031,295.1880187988281,297.6183166503906,293.1499938964844,293.1499938964844,281.54998779296875,35611.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919979095458984,1.0,0.0,0.0,3.627985000610352,3.6280086040496826,8.782623126535327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.130859375,0.0,1505.9208984375,1895.4371337890625,0.0,2398.5009765625,0.9001460075378418,1.0,0.0,3.0,1.0,0.0
