time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400329589844,0.888616144657135,0.2711542248725891,0.2443963140249252,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.9990000128746032,0.5194210410118103,0.365131139755249,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.9081172347068788,0.2890551090240478,0.2023810297250747,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.9255116581916808,0.3037582039833069,0.2880038917064667,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.8189695477485657,0.2103821337223053,0.949434757232666,285.44049072265625,284.95001220703125,297.8370361328125,292.2587280273437,297.4373779296875,297.3207397460937,285.443115234375,1.0,0.4475108087062835,0.0909357368946075,0.0909357368946075,1.0,1.0,-2.4601566791534424,0.0164313167333602,2.443725347518921,-0.5391603708267212,0.9043166041374208,0.9043166041374208,0.0,89.9615249633789,99.0,38692.1015625,0.0,1164.731201171875,1.0,281.5416564941406,284.0794982910156,295.2218017578125,297.6990661621094,293.1499938964844,293.1499938964844,281.25,35470.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894278764724731,1.0,0.0,0.0,3.639061212539673,3.639085054397583,8.836331630845962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.8369140625,0.0,1517.0823974609375,1895.4371337890625,0.0,2375.185791015625,0.9024905562400818,1.0,0.0,3.0,1.0,0.0
12400020,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8836780190467834,0.2713338136672973,0.2450215071439743,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.9990000128746032,0.5243088603019714,0.3720768392086029,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.9039827585220336,0.2903865575790405,0.2036112844944,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.920174777507782,0.3045573830604553,0.2891457080841064,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.8149194121360779,0.2107428908348083,0.95247083902359,285.2681884765625,284.95001220703125,297.8822326660156,292.2698669433594,297.4525756835937,297.32733154296875,285.26666259765625,1.0,0.4510505497455597,0.0956956967711448,0.0956956967711448,1.0,1.0,-2.475752353668213,0.0220763366669416,2.453675985336304,-0.5368949174880981,0.9072169661521912,0.9072169661521912,0.0,91.83753204345705,102.0,40040.41015625,0.0,1190.91015625,1.0,281.2578125,283.87762451171875,295.3283386230469,297.9582824707031,293.1499938964844,293.1499938964844,280.95001220703125,35541.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057622313499451,1.0,0.0,0.0,3.657041549682617,3.6570656299591056,8.923866516852286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.6259765625,0.0,1537.578857421875,1895.4371337890625,0.0,2524.223388671875,0.906529188156128,1.0,0.0,3.0,1.0,0.0
12400080,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8836780190467834,0.2713338136672973,0.2450215071439743,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.9990000128746032,0.5243088603019714,0.3720768392086029,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.9039827585220336,0.2903865575790405,0.2036112844944,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.920174777507782,0.3045573830604553,0.2891457080841064,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.8149194121360779,0.2107428908348083,0.95247083902359,285.2681884765625,284.95001220703125,297.8822326660156,292.2698669433594,297.4525756835937,297.32733154296875,285.26666259765625,1.0,0.4510505497455597,0.0956956967711448,0.0956956967711448,1.0,1.0,-2.475752353668213,0.0220763366669416,2.453675985336304,-0.5368949174880981,0.9072169661521912,0.9072169661521912,0.0,91.83753204345705,102.0,40040.41015625,0.0,1190.91015625,1.0,281.2578125,283.87762451171875,295.3283386230469,297.9582824707031,293.1499938964844,293.1499938964844,280.95001220703125,35541.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057622313499451,1.0,0.0,0.0,3.657041549682617,3.6570656299591056,8.923866516852286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.6259765625,0.0,1537.578857421875,1895.4371337890625,0.0,2524.223388671875,0.906529188156128,1.0,0.0,3.0,1.0,0.0
12400140,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.873805582523346,0.2702465057373047,0.2443598359823227,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9990000128746032,0.5267933011054993,0.3835493326187134,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8951637744903564,0.2906098663806915,0.203992024064064,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.90965735912323,0.3042408227920532,0.2891629934310913,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8065406680107117,0.2101971954107284,0.9513772130012512,285.06939697265625,284.95001220703125,297.9246520996094,292.2796325683594,297.4515380859375,297.3137512207031,285.067626953125,1.0,0.4547114372253418,0.1004556491971015,0.1004556491971015,1.0,1.0,-2.487907886505127,0.0290731694549322,2.458834886550904,-0.5325121283531189,0.9072110056877136,0.9072110056877136,0.0,94.55399322509766,105.0,41343.2265625,0.0,1216.8294677734375,1.0,280.9581298828125,283.6551513671875,295.3463439941406,298.0779113769531,293.1499938964844,293.1499938964844,280.6499938964844,35726.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225677609443665,1.0,0.0,0.0,3.667984008789064,3.668008089065552,8.977349921224231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.326171875,0.0,1551.21044921875,1895.4371337890625,0.0,2679.3740234375,0.9090965986251832,1.0,0.0,3.0,1.0,0.0
12400200,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.873805582523346,0.2702465057373047,0.2443598359823227,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9990000128746032,0.5267933011054993,0.3835493326187134,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8951637744903564,0.2906098663806915,0.203992024064064,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.90965735912323,0.3042408227920532,0.2891629934310913,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8065406680107117,0.2101971954107284,0.9513772130012512,285.06939697265625,284.95001220703125,297.9246520996094,292.2796325683594,297.4515380859375,297.3137512207031,285.067626953125,1.0,0.4547114372253418,0.1004556491971015,0.1004556491971015,1.0,1.0,-2.487907886505127,0.0290731694549322,2.458834886550904,-0.5325121283531189,0.9072110056877136,0.9072110056877136,0.0,94.55399322509766,105.0,41343.2265625,0.0,1216.8294677734375,1.0,280.9581298828125,283.6551513671875,295.3463439941406,298.0779113769531,293.1499938964844,293.1499938964844,280.6499938964844,35726.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225677609443665,1.0,0.0,0.0,3.667984008789064,3.668008089065552,8.977349921224231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.326171875,0.0,1551.21044921875,1895.4371337890625,0.0,2679.3740234375,0.9090965986251832,1.0,0.0,3.0,1.0,0.0
12400260,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8621084690093994,0.268581211566925,0.2430798560380935,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.5272670388221741,0.397229254245758,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8843744993209839,0.2902809977531433,0.2039248198270797,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8978177905082703,0.3033003211021423,0.2885144650936126,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7957763075828552,0.2090566605329513,0.9473989605903624,284.8675537109375,284.95001220703125,297.96417236328125,292.2881164550781,297.4397277832031,297.2870178222656,284.8657531738281,1.0,0.4582806527614593,0.1049904152750969,0.1049904152750969,1.0,1.0,-2.49716854095459,0.0371295809745788,2.4600391387939453,-0.5264359712600708,0.904486358165741,0.904486358165741,0.0,97.71573638916016,108.0,42547.94140625,0.0,1241.368408203125,1.0,280.6580810546875,283.4319152832031,295.3405456542969,298.1505126953125,293.1499938964844,293.1499938964844,280.3500061035156,35964.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357212543487549,1.0,0.0,0.0,3.670122385025024,3.6701467037200928,8.987820478978392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.115234375,0.0,1555.4036865234375,1895.4371337890625,0.0,2801.76611328125,0.9097333550453186,1.0,0.0,3.0,1.0,0.0
12400320,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8621084690093994,0.268581211566925,0.2430798560380935,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.5272670388221741,0.397229254245758,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8843744993209839,0.2902809977531433,0.2039248198270797,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8978177905082703,0.3033003211021423,0.2885144650936126,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7957763075828552,0.2090566605329513,0.9473989605903624,284.8675537109375,284.95001220703125,297.96417236328125,292.2881164550781,297.4397277832031,297.2870178222656,284.8657531738281,1.0,0.4582806527614593,0.1049904152750969,0.1049904152750969,1.0,1.0,-2.49716854095459,0.0371295809745788,2.4600391387939453,-0.5264359712600708,0.904486358165741,0.904486358165741,0.0,97.71573638916016,108.0,42547.94140625,0.0,1241.368408203125,1.0,280.6580810546875,283.4319152832031,295.3405456542969,298.1505126953125,293.1499938964844,293.1499938964844,280.3500061035156,35964.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357212543487549,1.0,0.0,0.0,3.670122385025024,3.6701467037200928,8.987820478978392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.115234375,0.0,1555.4036865234375,1895.4371337890625,0.0,2801.76611328125,0.9097333550453186,1.0,0.0,3.0,1.0,0.0
12400380,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.8502482771873474,0.2666251361370086,0.2415015399456024,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654968261719,0.9990000128746032,0.5261637568473816,0.4117466807365417,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.873225212097168,0.289663702249527,0.2036288678646087,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.885744035243988,0.3019990026950836,0.2874864935874939,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664123535156,0.7843682169914246,0.2075288444757461,0.9415345788002014,284.6656188964844,284.95001220703125,298.000732421875,292.2953796386719,297.4214782714844,297.2528381347656,284.66387939453125,1.0,0.4616624414920807,0.1095251813530922,0.1095251813530922,1.0,1.0,-2.504079818725586,0.0465649366378784,2.457515001296997,-0.5184671878814697,0.8990647792816162,0.8990647792816162,0.0,101.0859603881836,111.0,43657.65625,0.0,1264.0877685546875,1.0,280.35809326171875,283.2102355957031,295.3356018066406,298.2139892578125,293.1499938964844,293.1499938964844,280.6499938964844,36238.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462511897087097,1.0,0.0,0.0,3.66212797164917,3.662152051925659,8.948707659328647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.20166015625,0.0,1548.4915771484375,1895.4371337890625,0.0,2900.171630859375,0.908129334449768,1.0,0.0,3.0,1.0,0.0
12400440,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.8502482771873474,0.2666251361370086,0.2415015399456024,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654968261719,0.9990000128746032,0.5261637568473816,0.4117466807365417,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.873225212097168,0.289663702249527,0.2036288678646087,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.885744035243988,0.3019990026950836,0.2874864935874939,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664123535156,0.7843682169914246,0.2075288444757461,0.9415345788002014,284.6656188964844,284.95001220703125,298.000732421875,292.2953796386719,297.4214782714844,297.2528381347656,284.66387939453125,1.0,0.4616624414920807,0.1095251813530922,0.1095251813530922,1.0,1.0,-2.504079818725586,0.0465649366378784,2.457515001296997,-0.5184671878814697,0.8990647792816162,0.8990647792816162,0.0,101.0859603881836,111.0,43657.65625,0.0,1264.0877685546875,1.0,280.35809326171875,283.2102355957031,295.3356018066406,298.2139892578125,293.1499938964844,293.1499938964844,280.6499938964844,36238.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462511897087097,1.0,0.0,0.0,3.66212797164917,3.662152051925659,8.948707659328647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.20166015625,0.0,1548.4915771484375,1895.4371337890625,0.0,2900.171630859375,0.908129334449768,1.0,0.0,3.0,1.0,0.0
12400500,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.8449063897132874,0.2660424411296844,0.2407988160848617,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.9990000128746032,0.5256344079971313,0.4187069535255432,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.86817866563797,0.2896842658519745,0.203530341386795,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8801849484443665,0.3016160428524017,0.2870016992092132,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.7790361046791077,0.2069171071052551,0.9385080933570862,284.7943725585937,284.95001220703125,298.017822265625,292.298583984375,297.4143981933594,297.23858642578125,284.8056335449219,1.0,0.4632900953292846,0.1117925643920898,0.1117925643920898,1.0,1.0,-2.5072593688964844,0.0518236868083477,2.4554357528686523,-0.5139129161834717,0.8992323279380798,0.8992323279380798,0.0,102.73645782470705,111.0,42629.234375,0.0,1275.003662109375,1.0,280.6015930175781,283.3682556152344,295.259033203125,297.9782409667969,293.1499938964844,293.1499938964844,280.6499938964844,36205.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381009697914124,1.0,0.0,0.0,3.657825469970703,3.657849550247192,8.927692647375807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.82861328125,0.0,1543.43359375,1895.4371337890625,0.0,2823.977783203125,0.9072063565254213,1.0,0.0,3.0,1.0,0.0
12400560,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.841049313545227,0.265945166349411,0.240582138299942,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9990000128746032,0.5255531072616577,0.4244122803211212,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8645901679992676,0.2901394367218017,0.2037580609321594,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8760512471199036,0.3016285300254822,0.286906898021698,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.7749662399291992,0.2065906375646591,0.9367379546165466,284.8526916503906,284.95001220703125,298.0341186523437,292.3014831542969,297.4114990234375,297.23004150390625,284.8549194335937,1.0,0.464958906173706,0.1139151081442833,0.1139151081442833,1.0,1.0,-2.511884450912476,0.0571697391569614,2.454714775085449,-0.509604811668396,0.8992184400558472,0.8992184400558472,0.0,104.17478942871094,114.0,42511.53515625,0.0,1286.8226318359375,1.0,280.6421813964844,283.4181213378906,295.2561950683594,297.99249267578125,293.1499938964844,293.1499938964844,280.95001220703125,36143.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328264951705933,1.0,0.0,0.0,3.65578031539917,3.655804395675659,8.917713216760603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.80517578125,0.0,1540.6873779296875,1895.4371337890625,0.0,2774.77294921875,0.9066806435585022,1.0,0.0,3.0,1.0,0.0
12400620,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.835749089717865,0.2665206789970398,0.2409518659114837,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9990000128746032,0.5264844298362732,0.4337065815925598,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.859873354434967,0.2918072640895843,0.204806700348854,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8702501654624939,0.3023807108402252,0.2874715328216553,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7691020965576172,0.206516146659851,0.9359291195869446,285.0643615722656,284.95001220703125,298.0643310546875,292.3065185546875,297.4142150878906,297.224609375,285.0668334960937,1.0,0.4684910476207733,0.1181601956486702,0.1181601956486702,1.0,1.0,-2.524458169937134,0.068953700363636,2.4555044174194336,-0.5006275177001953,0.9024305939674376,0.9024305939674376,0.0,106.72290802001952,117.0,41416.796875,0.0,1313.31640625,1.0,280.9418334960937,283.6448059082031,295.2511291503906,297.9009704589844,293.1499938964844,293.1499938964844,280.6499938964844,35933.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818430483341217,1.0,0.0,0.0,3.657428026199341,3.65745210647583,8.925753718358465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.3056640625,0.0,1540.951171875,1895.4371337890625,0.0,2641.034912109375,0.9069144129753112,1.0,0.0,3.0,1.0,0.0
12400680,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.835749089717865,0.2665206789970398,0.2409518659114837,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9990000128746032,0.5264844298362732,0.4337065815925598,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.859873354434967,0.2918072640895843,0.204806700348854,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8702501654624939,0.3023807108402252,0.2874715328216553,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7691020965576172,0.206516146659851,0.9359291195869446,285.0643615722656,284.95001220703125,298.0643310546875,292.3065185546875,297.4142150878906,297.224609375,285.0668334960937,1.0,0.4684910476207733,0.1181601956486702,0.1181601956486702,1.0,1.0,-2.524458169937134,0.068953700363636,2.4555044174194336,-0.5006275177001953,0.9024305939674376,0.9024305939674376,0.0,106.72290802001952,117.0,41416.796875,0.0,1313.31640625,1.0,280.9418334960937,283.6448059082031,295.2511291503906,297.9009704589844,293.1499938964844,293.1499938964844,280.6499938964844,35933.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818430483341217,1.0,0.0,0.0,3.657428026199341,3.65745210647583,8.925753718358465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.3056640625,0.0,1540.951171875,1895.4371337890625,0.0,2641.034912109375,0.9069144129753112,1.0,0.0,3.0,1.0,0.0
12400740,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8302153944969177,0.2662498354911804,0.2411337047815323,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.5267624258995056,0.4433877170085907,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8550543189048767,0.2928607165813446,0.2058174312114715,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8644281625747681,0.3026195168495178,0.288043737411499,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7633672952651978,0.2061664164066314,0.9355925917625428,284.8929748535156,284.95001220703125,298.0911560058594,292.3105163574219,297.4120178222656,297.21405029296875,284.8916015625,1.0,0.4722102582454681,0.1224052831530571,0.1224052831530571,1.0,1.0,-2.537809133529663,0.0820471197366714,2.455761909484864,-0.4904385507106781,0.9003218412399292,0.9003218412399292,0.0,109.44036102294922,120.0,42625.3125,0.0,1341.7615966796875,1.0,280.6577453613281,283.4465637207031,295.3493957519531,298.1399230957031,293.1499938964844,293.1499938964844,280.3500061035156,36052.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305889964103699,1.0,0.0,0.0,3.6564247608184814,3.65644884109497,8.920857226257795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.18408203125,0.0,1540.71923828125,1895.4371337890625,0.0,2753.92919921875,0.906740665435791,1.0,0.0,3.0,1.0,0.0
12400800,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8302153944969177,0.2662498354911804,0.2411337047815323,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.5267624258995056,0.4433877170085907,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8550543189048767,0.2928607165813446,0.2058174312114715,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8644281625747681,0.3026195168495178,0.288043737411499,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7633672952651978,0.2061664164066314,0.9355925917625428,284.8929748535156,284.95001220703125,298.0911560058594,292.3105163574219,297.4120178222656,297.21405029296875,284.8916015625,1.0,0.4722102582454681,0.1224052831530571,0.1224052831530571,1.0,1.0,-2.537809133529663,0.0820471197366714,2.455761909484864,-0.4904385507106781,0.9003218412399292,0.9003218412399292,0.0,109.44036102294922,120.0,42625.3125,0.0,1341.7615966796875,1.0,280.6577453613281,283.4465637207031,295.3493957519531,298.1399230957031,293.1499938964844,293.1499938964844,280.3500061035156,36052.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305889964103699,1.0,0.0,0.0,3.6564247608184814,3.65644884109497,8.920857226257795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.18408203125,0.0,1540.71923828125,1895.4371337890625,0.0,2753.92919921875,0.906740665435791,1.0,0.0,3.0,1.0,0.0
12400860,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.8222797513008118,0.2649201154708862,0.2402399033308029,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.9990000128746032,0.5251711010932922,0.4556036293506622,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.8479935526847839,0.2930054068565368,0.2061318159103393,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.8563968539237976,0.3019573986530304,0.2877173125743866,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.75569748878479,0.2051514387130737,0.9322681427001952,284.698486328125,284.95001220703125,298.1145324707031,292.3135681152344,297.39862060546875,297.1900329589844,284.6969909667969,1.0,0.4757898151874542,0.1263276189565658,0.1263276189565658,1.0,1.0,-2.547406911849976,0.0949956700205802,2.45241117477417,-0.4795620739459991,0.8953922986984253,0.8953922986984253,0.0,112.70076751708984,108.0,43794.34375,0.0,1368.03564453125,1.0,280.35821533203125,283.2307434082031,295.3656616210937,298.2489318847656,293.1499938964844,293.1499938964844,280.6499938964844,36268.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844355583190918,1.0,0.0,0.0,3.6472127437591553,3.647236824035645,8.875963430909906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.173828125,0.0,1532.0791015625,1895.4371337890625,0.0,2882.43505859375,0.9048222303390504,1.0,0.0,3.0,1.0,0.0
12400920,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.8222797513008118,0.2649201154708862,0.2402399033308029,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.9990000128746032,0.5251711010932922,0.4556036293506622,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.8479935526847839,0.2930054068565368,0.2061318159103393,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.8563968539237976,0.3019573986530304,0.2877173125743866,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.75569748878479,0.2051514387130737,0.9322681427001952,284.698486328125,284.95001220703125,298.1145324707031,292.3135681152344,297.39862060546875,297.1900329589844,284.6969909667969,1.0,0.4757898151874542,0.1263276189565658,0.1263276189565658,1.0,1.0,-2.547406911849976,0.0949956700205802,2.45241117477417,-0.4795620739459991,0.8953922986984253,0.8953922986984253,0.0,112.70076751708984,108.0,43794.34375,0.0,1368.03564453125,1.0,280.35821533203125,283.2307434082031,295.3656616210937,298.2489318847656,293.1499938964844,293.1499938964844,280.6499938964844,36268.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844355583190918,1.0,0.0,0.0,3.6472127437591553,3.647236824035645,8.875963430909906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.173828125,0.0,1532.0791015625,1895.4371337890625,0.0,2882.43505859375,0.9048222303390504,1.0,0.0,3.0,1.0,0.0
12400980,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8227114081382751,0.2645034193992615,0.2395025193691253,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.5249091982841492,0.4534415304660797,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8498038053512573,0.2939188182353973,0.2065197676420211,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8573904037475586,0.3018944859504699,0.2873683273792267,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7558421492576599,0.2045034915208816,0.9283896684646606,284.8744506835937,284.95001220703125,298.1343078613281,292.31573486328125,297.39483642578125,297.17926025390625,284.8755798339844,1.0,0.473676860332489,0.1302499622106552,0.1302499622106552,1.0,1.0,-2.539329767227173,0.10727559030056,2.432054042816162,-0.4652265608310699,0.8957897424697876,0.8957897424697876,0.0,111.92062377929688,96.0,42499.23046875,0.0,1354.2637939453125,1.0,280.6421203613281,283.4297180175781,295.2788391113281,298.02130126953125,293.1499938964844,293.1499938964844,280.95001220703125,36147.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328605890274048,1.0,0.0,0.0,3.640821933746338,3.640845775604248,8.844884291647759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.00341796875,0.0,1524.0799560546875,1895.4371337890625,0.0,2775.0908203125,0.9033392667770386,1.0,0.0,3.0,1.0,0.0
12401040,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8227114081382751,0.2645034193992615,0.2395025193691253,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.5249091982841492,0.4534415304660797,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8498038053512573,0.2939188182353973,0.2065197676420211,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8573904037475586,0.3018944859504699,0.2873683273792267,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7558421492576599,0.2045034915208816,0.9283896684646606,284.8744506835937,284.95001220703125,298.1343078613281,292.31573486328125,297.39483642578125,297.17926025390625,284.8755798339844,1.0,0.473676860332489,0.1302499622106552,0.1302499622106552,1.0,1.0,-2.539329767227173,0.10727559030056,2.432054042816162,-0.4652265608310699,0.8957897424697876,0.8957897424697876,0.0,111.92062377929688,96.0,42499.23046875,0.0,1354.2637939453125,1.0,280.6421203613281,283.4297180175781,295.2788391113281,298.02130126953125,293.1499938964844,293.1499938964844,280.95001220703125,36147.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328605890274048,1.0,0.0,0.0,3.640821933746338,3.640845775604248,8.844884291647759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.00341796875,0.0,1524.0799560546875,1895.4371337890625,0.0,2775.0908203125,0.9033392667770386,1.0,0.0,3.0,1.0,0.0
12401100,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8263919353485107,0.2647184133529663,0.239508181810379,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.5263245701789856,0.4469923675060272,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8543562293052673,0.2947675585746765,0.2069708853960037,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8615681529045105,0.3022202849388122,0.2874966263771057,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.759137749671936,0.2044575810432434,0.927448272705078,285.0108337402344,284.95001220703125,298.1428527832031,292.3165283203125,297.4013366699219,297.1850280761719,285.02130126953125,1.0,0.4711754322052002,0.1322111338376999,0.1322111338376999,1.0,1.0,-2.5311570167541504,0.1131735891103744,2.417983293533325,-0.4574519395828247,0.8974975347518921,0.8974975347518921,0.0,110.1012191772461,96.0,41339.66796875,0.0,1336.012939453125,1.0,280.8985290527344,283.5942077636719,295.2407531738281,297.85406494140625,293.1499938964844,293.1499938964844,280.95001220703125,36040.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232437968254089,1.0,0.0,0.0,3.640259742736816,3.640283584594727,8.842153533805686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.02734375,0.0,1522.658935546875,1895.4371337890625,0.0,2685.646728515625,0.9031784534454346,1.0,0.0,3.0,1.0,0.0
12401160,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.832114577293396,0.2651449143886566,0.2397491633892059,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.5288485884666443,0.4376146197319031,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8611639142036438,0.2958254516124725,0.2075940072536468,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8680096864700317,0.3027472198009491,0.2878398001194,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7644366025924683,0.2045878469944,0.927312672138214,285.0592346191406,284.95001220703125,298.1504211425781,292.3171081542969,297.413330078125,297.1982421875,285.06005859375,1.0,0.4679220020771026,0.1340655833482742,0.1340655833482742,1.0,1.0,-2.5211806297302246,0.1185717582702636,2.402608871459961,-0.4497866630554199,0.898765504360199,0.898765504360199,0.0,107.55744934082033,99.0,41097.10546875,0.0,1312.5069580078125,1.0,280.941650390625,283.63653564453125,295.260009765625,297.9010314941406,293.1499938964844,293.1499938964844,281.25,35943.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181548714637756,1.0,0.0,0.0,3.642249584197998,3.642273426055908,8.851822599353909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.25537109375,0.0,1524.1373291015625,1895.4371337890625,0.0,2638.48388671875,0.9035223126411438,1.0,0.0,3.0,1.0,0.0
12401220,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.8398855328559875,0.2663266658782959,0.240601971745491,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.9990000128746032,0.5357558131217957,0.4263152480125427,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.8708775043487549,0.2983110845088959,0.2091550529003143,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.8768298625946045,0.3041638433933258,0.2889498770236969,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.7716533541679382,0.2052237093448639,0.9290835857391356,285.2511291503906,284.95001220703125,298.1627197265625,292.3177185058594,297.44549560546875,297.2360534667969,285.2528686523437,1.0,0.4652242958545685,0.1377744972705841,0.1377744972705841,1.0,1.0,-2.5139482021331787,0.130343809723854,2.3836045265197754,-0.436613380908966,0.9043176770210266,0.9043176770210266,0.0,104.70379638671876,102.0,39870.1484375,0.0,1291.2159423828125,1.0,281.2417297363281,283.8479919433594,295.2624816894531,297.8202819824219,293.1499938964844,293.1499938964844,280.95001220703125,35703.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042258024215698,1.0,0.0,0.0,3.6524932384490967,3.652517080307007,8.901682804207667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.7939453125,0.0,1533.7244873046875,1895.4371337890625,0.0,2510.12353515625,0.9056529402732848,1.0,0.0,3.0,1.0,0.0
12401280,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.8398855328559875,0.2663266658782959,0.240601971745491,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.9990000128746032,0.5357558131217957,0.4263152480125427,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.8708775043487549,0.2983110845088959,0.2091550529003143,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.8768298625946045,0.3041638433933258,0.2889498770236969,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.7716533541679382,0.2052237093448639,0.9290835857391356,285.2511291503906,284.95001220703125,298.1627197265625,292.3177185058594,297.44549560546875,297.2360534667969,285.2528686523437,1.0,0.4652242958545685,0.1377744972705841,0.1377744972705841,1.0,1.0,-2.5139482021331787,0.130343809723854,2.3836045265197754,-0.436613380908966,0.9043176770210266,0.9043176770210266,0.0,104.70379638671876,102.0,39870.1484375,0.0,1291.2159423828125,1.0,281.2417297363281,283.8479919433594,295.2624816894531,297.8202819824219,293.1499938964844,293.1499938964844,280.95001220703125,35703.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042258024215698,1.0,0.0,0.0,3.6524932384490967,3.652517080307007,8.901682804207667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.7939453125,0.0,1533.7244873046875,1895.4371337890625,0.0,2510.12353515625,0.9056529402732848,1.0,0.0,3.0,1.0,0.0
12401340,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8432384729385376,0.2664164900779724,0.2410233318805694,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9990000128746032,0.5416081547737122,0.421711802482605,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8759669065475464,0.2999368607997894,0.2105002403259277,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8809731006622314,0.3048072159290313,0.2898222804069519,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7749614119529724,0.2054289579391479,0.930760383605957,285.0675354003906,284.95001220703125,298.17108154296875,292.3176574707031,297.46563720703125,297.2597351074219,285.06561279296875,1.0,0.4644998013973236,0.1414834111928939,0.1414834111928939,1.0,1.0,-2.513601303100586,0.1426056176424026,2.37099552154541,-0.42429119348526,0.9044545292854308,0.9044545292854308,0.0,103.65087127685548,105.0,41029.28125,0.0,1286.2081298828125,1.0,280.957763671875,283.6398620605469,295.3589172363281,298.0545654296875,293.1499938964844,293.1499938964844,280.6499938964844,35808.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169691562652588,1.0,0.0,0.0,3.660568952560425,3.660593032836914,8.941090072767111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.3095703125,0.0,1543.5213623046875,1895.4371337890625,0.0,2627.513916015625,0.9075000286102296,1.0,0.0,3.0,1.0,0.0
12401400,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8432384729385376,0.2664164900779724,0.2410233318805694,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9990000128746032,0.5416081547737122,0.421711802482605,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8759669065475464,0.2999368607997894,0.2105002403259277,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8809731006622314,0.3048072159290313,0.2898222804069519,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7749614119529724,0.2054289579391479,0.930760383605957,285.0675354003906,284.95001220703125,298.17108154296875,292.3176574707031,297.46563720703125,297.2597351074219,285.06561279296875,1.0,0.4644998013973236,0.1414834111928939,0.1414834111928939,1.0,1.0,-2.513601303100586,0.1426056176424026,2.37099552154541,-0.42429119348526,0.9044545292854308,0.9044545292854308,0.0,103.65087127685548,105.0,41029.28125,0.0,1286.2081298828125,1.0,280.957763671875,283.6398620605469,295.3589172363281,298.0545654296875,293.1499938964844,293.1499938964844,280.6499938964844,35808.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169691562652588,1.0,0.0,0.0,3.660568952560425,3.660593032836914,8.941090072767111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.3095703125,0.0,1543.5213623046875,1895.4371337890625,0.0,2627.513916015625,0.9075000286102296,1.0,0.0,3.0,1.0,0.0
12401460,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8410493731498718,0.2653493881225586,0.2402911931276321,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9990000128746032,0.5450280904769897,0.4238989651203155,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8752618432044983,0.3005596101284027,0.2110892534255981,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8792849779129028,0.304423987865448,0.2896880507469177,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7731478214263916,0.2048705965280532,0.9291301369667052,284.86297607421875,284.95001220703125,298.1754150390625,292.3169860839844,297.46795654296875,297.26153564453125,284.86102294921875,1.0,0.4649637043476105,0.1450644433498382,0.1450644433498382,1.0,1.0,-2.513936758041382,0.1542348712682724,2.359701871871948,-0.4127465784549713,0.9016504287719728,0.9016504287719728,0.0,104.15835571289062,108.0,42184.671875,0.0,1288.732421875,1.0,280.6581420898437,283.4154968261719,295.3714904785156,298.1583251953125,293.1499938964844,293.1499938964844,280.3500061035156,36017.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831281304359436,1.0,0.0,0.0,3.660719871520996,3.660743951797485,8.941827331909735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.3017578125,0.0,1545.258056640625,1895.4371337890625,0.0,2760.37646484375,0.9076688885688782,1.0,0.0,3.0,1.0,0.0
12401520,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8410493731498718,0.2653493881225586,0.2402911931276321,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9990000128746032,0.5450280904769897,0.4238989651203155,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8752618432044983,0.3005596101284027,0.2110892534255981,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8792849779129028,0.304423987865448,0.2896880507469177,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7731478214263916,0.2048705965280532,0.9291301369667052,284.86297607421875,284.95001220703125,298.1754150390625,292.3169860839844,297.46795654296875,297.26153564453125,284.86102294921875,1.0,0.4649637043476105,0.1450644433498382,0.1450644433498382,1.0,1.0,-2.513936758041382,0.1542348712682724,2.359701871871948,-0.4127465784549713,0.9016504287719728,0.9016504287719728,0.0,104.15835571289062,108.0,42184.671875,0.0,1288.732421875,1.0,280.6581420898437,283.4154968261719,295.3714904785156,298.1583251953125,293.1499938964844,293.1499938964844,280.3500061035156,36017.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831281304359436,1.0,0.0,0.0,3.660719871520996,3.660743951797485,8.941827331909735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.3017578125,0.0,1545.258056640625,1895.4371337890625,0.0,2760.37646484375,0.9076688885688782,1.0,0.0,3.0,1.0,0.0
12401580,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597595214844,0.8357426524162292,0.2637678384780884,0.2390217632055282,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.9990000128746032,0.5463234186172485,0.430243045091629,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.87117600440979,0.3006992042064667,0.211297333240509,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.8741241097450256,0.303470253944397,0.2889610826969147,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7681822180747986,0.2038065046072006,0.9251458644866944,284.65936279296875,284.95001220703125,298.1755676269531,292.3157653808594,297.457763671875,297.2483825683594,284.6575012207031,1.0,0.4661535024642944,0.1486454606056213,0.1486454606056213,1.0,1.0,-2.5146231651306152,0.1654161065816879,2.349207162857056,-0.4017344117164612,0.8961331844329834,0.8961331844329834,0.0,105.63103485107422,111.0,43272.27734375,0.0,1295.8309326171875,1.0,280.3581848144531,283.1936340332031,295.36041259765625,298.2182312011719,293.1499938964844,293.1499938964844,280.6499938964844,36277.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428707718849182,1.0,0.0,0.0,3.6512622833251953,3.651286363601685,8.895683549781097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.775390625,0.0,1536.6473388671875,1895.4371337890625,0.0,2868.54833984375,0.9057279825210572,1.0,0.0,3.0,1.0,0.0
12401640,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597595214844,0.8357426524162292,0.2637678384780884,0.2390217632055282,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.9990000128746032,0.5463234186172485,0.430243045091629,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.87117600440979,0.3006992042064667,0.211297333240509,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.8741241097450256,0.303470253944397,0.2889610826969147,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7681822180747986,0.2038065046072006,0.9251458644866944,284.65936279296875,284.95001220703125,298.1755676269531,292.3157653808594,297.457763671875,297.2483825683594,284.6575012207031,1.0,0.4661535024642944,0.1486454606056213,0.1486454606056213,1.0,1.0,-2.5146231651306152,0.1654161065816879,2.349207162857056,-0.4017344117164612,0.8961331844329834,0.8961331844329834,0.0,105.63103485107422,111.0,43272.27734375,0.0,1295.8309326171875,1.0,280.3581848144531,283.1936340332031,295.36041259765625,298.2182312011719,293.1499938964844,293.1499938964844,280.6499938964844,36277.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428707718849182,1.0,0.0,0.0,3.6512622833251953,3.651286363601685,8.895683549781097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.775390625,0.0,1536.6473388671875,1895.4371337890625,0.0,2868.54833984375,0.9057279825210572,1.0,0.0,3.0,1.0,0.0
12401700,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.8328153491020203,0.2633305490016937,0.2384365350008011,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.9990000128746032,0.5468314290046692,0.4340434074401855,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.8687878847122192,0.3010715842247009,0.2114277184009552,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8711555004119873,0.3032203614711761,0.2885862290859222,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.7653154134750366,0.203389972448349,0.92292720079422,284.7870788574219,284.95001220703125,298.174072265625,292.3149719238281,297.4531555175781,297.2427673339844,284.7982177734375,1.0,0.4669469892978668,0.150435984134674,0.150435984134674,1.0,1.0,-2.51552414894104,0.1708398759365081,2.344684362411499,-0.3965511918067932,0.8962416052818298,0.8962416052818298,0.0,106.5380630493164,111.0,42240.83203125,0.0,1300.807861328125,1.0,280.601318359375,283.3511962890625,295.2785949707031,297.9774780273437,293.1499938964844,293.1499938964844,280.6499938964844,36238.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349810838699341,1.0,0.0,0.0,3.6463782787323,3.646402359008789,8.871901968632301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.32177734375,0.0,1530.92578125,1895.4371337890625,0.0,2794.861328125,0.9046714305877686,1.0,0.0,3.0,1.0,0.0
12401760,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8308672904968262,0.2633582055568695,0.2383182048797607,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9990000128746032,0.5476968884468079,0.4371055066585541,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8673659563064575,0.3018656075000763,0.211879551410675,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8691017627716064,0.3033503592014313,0.2885864078998565,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7632397413253784,0.2032367289066314,0.9218717217445374,284.8453674316406,284.95001220703125,298.1714782714844,292.31402587890625,297.4520263671875,297.2419738769531,284.8475646972656,1.0,0.4679227471351623,0.1521540880203247,0.1521540880203247,1.0,1.0,-2.5183327198028564,0.1761266440153122,2.3422060012817383,-0.3919409513473511,0.8961772918701172,0.8961772918701172,0.0,107.34242248535156,114.0,42123.66796875,0.0,1307.7235107421875,1.0,280.6422424316406,283.4018249511719,295.2705993652344,297.9861145019531,293.1499938964844,293.1499938964844,280.95001220703125,36171.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298360705375671,1.0,0.0,0.0,3.643855571746826,3.643879652023315,8.85963061136863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.32275390625,0.0,1527.623779296875,1895.4371337890625,0.0,2746.91943359375,0.9040344953536988,1.0,0.0,3.0,1.0,0.0
