time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401820,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8284108638763428,0.2641487121582031,0.2388571351766586,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9990000128746032,0.5502603650093079,0.442288726568222,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8659659624099731,0.3041764199733734,0.2133569568395614,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8664171099662781,0.3043105006217956,0.2893195748329162,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7603912353515625,0.2034624367952346,0.9223058819770812,285.0569763183594,284.95001220703125,298.1629943847656,292.3118591308594,297.45562744140625,297.2489929199219,285.0594787597656,1.0,0.4704106450080871,0.1555903106927871,0.1555903106927871,1.0,1.0,-2.5283803939819336,0.1867019832134246,2.3416783809661865,-0.3836940824985504,0.899287223815918,0.899287223815918,0.0,108.89057159423828,117.0,41044.68359375,0.0,1326.8973388671875,1.0,280.94171142578125,283.6295471191406,295.25732421875,297.8863525390625,293.1499938964844,293.1499938964844,281.25,35952.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155823945999146,1.0,0.0,0.0,3.64479660987854,3.64482045173645,8.864206506586925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.6953125,0.0,1527.02978515625,1895.4371337890625,0.0,2614.693115234375,0.9041024446487428,1.0,0.0,3.0,1.0,0.0
12401880,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8284108638763428,0.2641487121582031,0.2388571351766586,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9990000128746032,0.5502603650093079,0.442288726568222,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8659659624099731,0.3041764199733734,0.2133569568395614,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8664171099662781,0.3043105006217956,0.2893195748329162,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7603912353515625,0.2034624367952346,0.9223058819770812,285.0569763183594,284.95001220703125,298.1629943847656,292.3118591308594,297.45562744140625,297.2489929199219,285.0594787597656,1.0,0.4704106450080871,0.1555903106927871,0.1555903106927871,1.0,1.0,-2.5283803939819336,0.1867019832134246,2.3416783809661865,-0.3836940824985504,0.899287223815918,0.899287223815918,0.0,108.89057159423828,117.0,41044.68359375,0.0,1326.8973388671875,1.0,280.94171142578125,283.6295471191406,295.25732421875,297.8863525390625,293.1499938964844,293.1499938964844,281.25,35952.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155823945999146,1.0,0.0,0.0,3.64479660987854,3.64482045173645,8.864206506586925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.6953125,0.0,1527.02978515625,1895.4371337890625,0.0,2614.693115234375,0.9041024446487428,1.0,0.0,3.0,1.0,0.0
12401940,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.8270695209503174,0.2652881145477295,0.2397943437099456,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.9990000128746032,0.5531229376792908,0.4463470876216888,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.865534245967865,0.3066288232803345,0.2149927616119384,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.8649226427078247,0.3056262731552124,0.2904653251171112,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.7587569355964661,0.2040708810091018,0.9246944189071656,285.2601928710937,284.95001220703125,298.1523132324219,292.3097229003906,297.4625244140625,297.2609558105469,285.26422119140625,1.0,0.4730385243892669,0.1584903299808502,0.1584903299808502,1.0,1.0,-2.540590763092041,0.1955107450485229,2.345080137252808,-0.3776784241199493,0.9044697880744934,0.9044697880744934,0.0,110.25787353515624,117.0,40043.16796875,0.0,1348.1829833984375,1.0,281.23541259765625,283.8490295410156,295.2524719238281,297.80487060546875,293.1499938964844,293.1499938964844,281.25,35717.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041691780090332,1.0,0.0,0.0,3.653346538543701,3.6533703804016113,8.905842605599901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.64453125,0.0,1534.7755126953125,1895.4371337890625,0.0,2509.6044921875,0.9058642983436584,1.0,0.0,3.0,1.0,0.0
12402000,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.8268786668777466,0.265507698059082,0.2400093227624893,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709655761719,0.9990000128746032,0.5536786913871765,0.4470793604850769,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.8655130863189697,0.3070980608463287,0.2153296172618866,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.8647065162658691,0.3058891594409942,0.2907233834266662,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.7585172653198242,0.2042043358087539,0.925319254398346,285.2707214355469,284.95001220703125,298.1499938964844,292.3092956542969,297.4638366699219,297.2633056640625,285.27325439453125,1.0,0.4735747277736664,0.1590265184640884,0.1590265184640884,1.0,1.0,-2.54319429397583,0.1971201747655868,2.346074104309082,-0.3766598403453827,0.9052674770355223,0.9052674770355223,0.0,110.51913452148438,120.0,40061.00390625,0.0,1352.615478515625,1.0,281.2417297363281,283.857421875,295.26416015625,297.82843017578125,293.1499938964844,293.1499938964844,280.95001220703125,35689.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803788423538208,1.0,0.0,0.0,3.6555447578430176,3.655568599700928,8.91656270596286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.96875,0.0,1537.0167236328125,1895.4371337890625,0.0,2506.1123046875,0.9063289761543274,1.0,0.0,3.0,1.0,0.0
12402060,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.8326104283332825,0.2699151933193207,0.2435379177331924,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.5611668229103088,0.4436802864074707,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.8730781674385071,0.3134138882160187,0.2193120867013931,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.8711541891098022,0.3110792636871338,0.2949923276901245,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.76532381772995,0.2091105878353119,0.9434500336647034,285.1217346191406,284.95001220703125,298.13433837890625,292.3062438964844,297.4949951171875,297.3079528808594,285.1219177246094,1.0,0.4780626595020294,0.1623517274856567,0.1623517274856567,1.0,1.0,-2.575033187866211,0.208816796541214,2.36621618270874,-0.3722942769527435,0.9063223004341124,0.9063223004341124,0.0,110.76741790771484,123.0,41664.66796875,0.0,1394.610595703125,1.0,280.9577331542969,283.6758728027344,295.3609924316406,298.0854187011719,293.1499938964844,293.1499938964844,280.6499938964844,35758.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191982507705688,1.0,0.0,0.0,3.665241003036499,3.665265083312988,8.963928621597006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.58642578125,0.0,1548.3739013671875,1895.4371337890625,0.0,2648.143310546875,0.908518612384796,1.0,0.0,3.0,1.0,0.0
12402120,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.8326104283332825,0.2699151933193207,0.2435379177331924,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.5611668229103088,0.4436802864074707,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.8730781674385071,0.3134138882160187,0.2193120867013931,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.8711541891098022,0.3110792636871338,0.2949923276901245,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.76532381772995,0.2091105878353119,0.9434500336647034,285.1217346191406,284.95001220703125,298.13433837890625,292.3062438964844,297.4949951171875,297.3079528808594,285.1219177246094,1.0,0.4780626595020294,0.1623517274856567,0.1623517274856567,1.0,1.0,-2.575033187866211,0.208816796541214,2.36621618270874,-0.3722942769527435,0.9063223004341124,0.9063223004341124,0.0,110.76741790771484,123.0,41664.66796875,0.0,1394.610595703125,1.0,280.9577331542969,283.6758728027344,295.3609924316406,298.0854187011719,293.1499938964844,293.1499938964844,280.6499938964844,35758.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191982507705688,1.0,0.0,0.0,3.665241003036499,3.665265083312988,8.963928621597006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.58642578125,0.0,1548.3739013671875,1895.4371337890625,0.0,2648.143310546875,0.908518612384796,1.0,0.0,3.0,1.0,0.0
12402180,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8325243592262268,0.2711862325668335,0.2452534139156341,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9990000128746032,0.5663065314292908,0.4469539821147918,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8747124075889587,0.3169040977954864,0.2221571207046508,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8717978596687317,0.3134633898735046,0.2978219091892242,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7671708464622498,0.211646094918251,0.9573026895523072,284.95318603515625,284.95001220703125,298.11798095703125,292.30255126953125,297.50213623046875,297.3221740722656,284.9527893066406,1.0,0.4832367599010467,0.165676936507225,0.165676936507225,1.0,1.0,-2.6044979095458984,0.2193403840065002,2.385157346725464,-0.3683114349842071,0.904969036579132,0.904969036579132,0.0,112.54806518554688,126.0,43249.5625,0.0,1441.172607421875,1.0,280.6580810546875,283.4772033691406,295.3738708496094,298.2176513671875,293.1499938964844,293.1499938964844,280.3500061035156,35917.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369211554527283,1.0,0.0,0.0,3.6689586639404297,3.668982982635498,8.982121926237596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.1259765625,0.0,1553.7418212890625,1895.4371337890625,0.0,2812.96337890625,0.9094510078430176,1.0,0.0,3.0,1.0,0.0
12402240,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8325243592262268,0.2711862325668335,0.2452534139156341,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9990000128746032,0.5663065314292908,0.4469539821147918,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8747124075889587,0.3169040977954864,0.2221571207046508,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8717978596687317,0.3134633898735046,0.2978219091892242,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7671708464622498,0.211646094918251,0.9573026895523072,284.95318603515625,284.95001220703125,298.11798095703125,292.30255126953125,297.50213623046875,297.3221740722656,284.9527893066406,1.0,0.4832367599010467,0.165676936507225,0.165676936507225,1.0,1.0,-2.6044979095458984,0.2193403840065002,2.385157346725464,-0.3683114349842071,0.904969036579132,0.904969036579132,0.0,112.54806518554688,126.0,43249.5625,0.0,1441.172607421875,1.0,280.6580810546875,283.4772033691406,295.3738708496094,298.2176513671875,293.1499938964844,293.1499938964844,280.3500061035156,35917.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369211554527283,1.0,0.0,0.0,3.6689586639404297,3.668982982635498,8.982121926237596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.1259765625,0.0,1553.7418212890625,1895.4371337890625,0.0,2812.96337890625,0.9094510078430176,1.0,0.0,3.0,1.0,0.0
12402300,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8304812908172607,0.2712745666503906,0.2455273568630218,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.9990000128746032,0.567851185798645,0.4510016143321991,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.8733619451522827,0.3181077241897583,0.2231458574533462,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.8699268102645874,0.3140628635883331,0.2986043989658355,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.7659579515457153,0.2123346179723739,0.9614047408103944,284.8213806152344,284.95001220703125,298.10955810546875,292.30047607421875,297.4990539550781,297.3207702636719,284.811767578125,1.0,0.4858308732509613,0.1673395335674286,0.1673395335674286,1.0,1.0,-2.616750240325928,0.2238975316286087,2.392852783203125,-0.3664878010749817,0.9028546810150146,0.9028546810150146,0.0,113.9388198852539,126.0,44456.03125,0.0,1463.7154541015625,1.0,280.4007568359375,283.3152770996094,295.3907775878906,298.3619384765625,293.1499938964844,293.1499938964844,280.3500061035156,36028.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469352126121521,1.0,0.0,0.0,3.6682071685791016,3.668231248855591,8.978441883300547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.61865234375,0.0,1553.7314453125,1895.4371337890625,0.0,2906.57373046875,0.9093211889266968,1.0,0.0,3.0,1.0,0.0
12402360,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.827516496181488,0.2711074650287628,0.2455012649297714,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5687013864517212,0.4561755359172821,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.8710025548934937,0.3190457820892334,0.2239004969596862,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.8670428991317749,0.3143690824508667,0.2990496456623077,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7637268304824829,0.2127186059951782,0.9639438390731812,284.7763061523437,284.95001220703125,298.1009521484375,292.2982482910156,297.4919738769531,297.3141784667969,284.7756652832031,1.0,0.4883654117584228,0.1689179837703704,0.1689179837703704,1.0,1.0,-2.6274309158325195,0.2280840277671814,2.3993468284606934,-0.3646871745586395,0.9011940360069276,0.9011940360069276,0.0,115.56043243408205,129.0,44688.1953125,0.0,1485.3558349609375,1.0,280.3580017089844,283.2742004394531,295.3592224121094,298.29791259765625,293.1499938964844,293.1499938964844,280.04998779296875,36128.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517959713935852,1.0,0.0,0.0,3.6648764610290527,3.664900541305542,8.962144875113154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.890625,0.0,1550.7510986328125,1895.4371337890625,0.0,2952.094970703125,0.9086772799491882,1.0,0.0,3.0,1.0,0.0
12402420,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.8205334544181824,0.2704000771045685,0.2450919151306152,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.9990000128746032,0.5687769651412964,0.4679780006408691,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59637451171875,0.8651288747787476,0.3204983174800873,0.2250947952270507,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59637451171875,0.8600896000862122,0.3144882917404175,0.2994317412376404,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967102050781,0.7579017281532288,0.2129008173942566,0.9661750197410583,284.59625244140625,284.95001220703125,298.0832824707031,292.2934265136719,297.47052001953125,297.2916564941406,284.5954895019531,1.0,0.4932086169719696,0.172074869275093,0.172074869275093,1.0,1.0,-2.645699977874756,0.2361351698637008,2.409564733505249,-0.3607401251792907,0.8949906229972839,0.8949906229972839,0.0,119.10640716552734,132.0,46000.41015625,0.0,1526.2252197265625,1.0,280.05816650390625,283.0708312988281,295.3423767089844,298.3632507324219,293.1499938964844,293.1499938964844,280.3500061035156,36377.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864027202129364,1.0,0.0,0.0,3.6515841484069824,3.651608228683472,8.897251859707467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.8505859375,0.0,1537.7596435546875,1895.4371337890625,0.0,3066.77978515625,0.9058725237846376,1.0,0.0,3.0,1.0,0.0
12402480,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.8205334544181824,0.2704000771045685,0.2450919151306152,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.9990000128746032,0.5687769651412964,0.4679780006408691,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59637451171875,0.8651288747787476,0.3204983174800873,0.2250947952270507,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59637451171875,0.8600896000862122,0.3144882917404175,0.2994317412376404,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967102050781,0.7579017281532288,0.2129008173942566,0.9661750197410583,284.59625244140625,284.95001220703125,298.0832824707031,292.2934265136719,297.47052001953125,297.2916564941406,284.5954895019531,1.0,0.4932086169719696,0.172074869275093,0.172074869275093,1.0,1.0,-2.645699977874756,0.2361351698637008,2.409564733505249,-0.3607401251792907,0.8949906229972839,0.8949906229972839,0.0,119.10640716552734,132.0,46000.41015625,0.0,1526.2252197265625,1.0,280.05816650390625,283.0708312988281,295.3423767089844,298.3632507324219,293.1499938964844,293.1499938964844,280.3500061035156,36377.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864027202129364,1.0,0.0,0.0,3.6515841484069824,3.651608228683472,8.897251859707467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.8505859375,0.0,1537.7596435546875,1895.4371337890625,0.0,3066.77978515625,0.9058725237846376,1.0,0.0,3.0,1.0,0.0
12402540,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.8147311806678772,0.2707921862602234,0.245164543390274,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.9990000128746032,0.5690122246742249,0.4787468910217285,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.8605056405067444,0.3229072690010071,0.2265806198120117,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.8542767763137817,0.3153526186943054,0.3000431954860687,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.7527868747711182,0.2133949398994445,0.9680279493331908,284.7968139648437,284.95001220703125,298.0650329589844,292.2880554199219,297.4557189941406,297.2777099609375,284.7995910644531,1.0,0.4978357255458832,0.1752317398786544,0.1752317398786544,1.0,1.0,-2.663470506668091,0.2443127036094665,2.4191577434539795,-0.3566516041755676,0.8944991827011108,0.8944991827011108,0.0,122.44478607177734,135.0,44972.8671875,0.0,1565.982177734375,1.0,280.3421630859375,283.2900695800781,295.2543640136719,298.1406555175781,293.1499938964844,293.1499938964844,280.6499938964844,36256.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530657887458801,1.0,0.0,0.0,3.64096999168396,3.64099383354187,8.845603929330537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.40234375,0.0,1525.062744140625,1895.4371337890625,0.0,2963.99365234375,0.9034516215324402,1.0,0.0,3.0,1.0,0.0
12402600,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.8147311806678772,0.2707921862602234,0.245164543390274,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.9990000128746032,0.5690122246742249,0.4787468910217285,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.8605056405067444,0.3229072690010071,0.2265806198120117,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.8542767763137817,0.3153526186943054,0.3000431954860687,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.7527868747711182,0.2133949398994445,0.9680279493331908,284.7968139648437,284.95001220703125,298.0650329589844,292.2880554199219,297.4557189941406,297.2777099609375,284.7995910644531,1.0,0.4978357255458832,0.1752317398786544,0.1752317398786544,1.0,1.0,-2.663470506668091,0.2443127036094665,2.4191577434539795,-0.3566516041755676,0.8944991827011108,0.8944991827011108,0.0,122.44478607177734,135.0,44972.8671875,0.0,1565.982177734375,1.0,280.3421630859375,283.2900695800781,295.2543640136719,298.1406555175781,293.1499938964844,293.1499938964844,280.6499938964844,36256.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530657887458801,1.0,0.0,0.0,3.64096999168396,3.64099383354187,8.845603929330537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.40234375,0.0,1525.062744140625,1895.4371337890625,0.0,2963.99365234375,0.9034516215324402,1.0,0.0,3.0,1.0,0.0
12402660,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8118036389350891,0.2723109424114227,0.2464001774787902,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.5706477761268616,0.4865634143352508,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588308691978455,0.3264207243919372,0.2289213240146637,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8513186573982239,0.3172459006309509,0.3016968071460724,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7501295804977417,0.2146014273166656,0.9730740189552308,285.0187072753906,284.95001220703125,298.0462646484375,292.2822265625,297.45263671875,297.27911376953125,285.0216064453125,1.0,0.5025883316993713,0.1784034222364425,0.1784034222364425,1.0,1.0,-2.6852078437805176,0.2533478736877441,2.431859970092773,-0.3525982201099396,0.8971787691116333,0.8971787691116333,0.0,125.21794891357422,138.0,43981.65234375,0.0,1609.2900390625,1.0,280.6416931152344,283.5258178710937,295.2381591796875,298.0446472167969,293.1499938964844,293.1499938964844,280.95001220703125,36021.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410639762878418,1.0,0.0,0.0,3.639296054840088,3.639319896697998,8.837471909828309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.62548828125,0.0,1521.45458984375,1895.4371337890625,0.0,2851.657470703125,0.9029231667518616,1.0,0.0,3.0,1.0,0.0
12402720,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8118036389350891,0.2723109424114227,0.2464001774787902,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.5706477761268616,0.4865634143352508,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588308691978455,0.3264207243919372,0.2289213240146637,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8513186573982239,0.3172459006309509,0.3016968071460724,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7501295804977417,0.2146014273166656,0.9730740189552308,285.0187072753906,284.95001220703125,298.0462646484375,292.2822265625,297.45263671875,297.27911376953125,285.0216064453125,1.0,0.5025883316993713,0.1784034222364425,0.1784034222364425,1.0,1.0,-2.6852078437805176,0.2533478736877441,2.431859970092773,-0.3525982201099396,0.8971787691116333,0.8971787691116333,0.0,125.21794891357422,138.0,43981.65234375,0.0,1609.2900390625,1.0,280.6416931152344,283.5258178710937,295.2381591796875,298.0446472167969,293.1499938964844,293.1499938964844,280.95001220703125,36021.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410639762878418,1.0,0.0,0.0,3.639296054840088,3.639319896697998,8.837471909828309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.62548828125,0.0,1521.45458984375,1895.4371337890625,0.0,2851.657470703125,0.9029231667518616,1.0,0.0,3.0,1.0,0.0
12402780,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8102353811264038,0.2743333578109741,0.2481783181428909,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.9990000128746032,0.5733751058578491,0.4929827749729156,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.8585789203643799,0.3305265009403229,0.2317344844341278,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392272949219,0.8497750759124756,0.3197060525417328,0.3039619624614715,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.7487875819206238,0.2162759751081466,0.9804073572158812,285.23956298828125,284.95001220703125,298.0269775390625,292.2759704589844,297.45635986328125,297.2895202636719,285.2423400878906,1.0,0.5075706243515015,0.1815751045942306,0.1815751045942306,1.0,1.0,-2.7099709510803223,0.2631067931652069,2.446864128112793,-0.3484919369220733,0.9028001427650452,0.9028001427650452,0.0,127.7686767578125,126.0,43062.01953125,0.0,1656.6007080078125,1.0,280.94171142578125,283.7589416503906,295.2395935058594,297.9857482910156,293.1499938964844,293.1499938964844,280.6499938964844,35743.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311371803283691,1.0,0.0,0.0,3.647993326187134,3.648017168045044,8.879762845026562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.39990234375,0.0,1529.0216064453125,1895.4371337890625,0.0,2759.033935546875,0.9046788811683656,1.0,0.0,3.0,1.0,0.0
12402840,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8102353811264038,0.2743333578109741,0.2481783181428909,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.9990000128746032,0.5733751058578491,0.4929827749729156,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.8585789203643799,0.3305265009403229,0.2317344844341278,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392272949219,0.8497750759124756,0.3197060525417328,0.3039619624614715,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.7487875819206238,0.2162759751081466,0.9804073572158812,285.23956298828125,284.95001220703125,298.0269775390625,292.2759704589844,297.45635986328125,297.2895202636719,285.2423400878906,1.0,0.5075706243515015,0.1815751045942306,0.1815751045942306,1.0,1.0,-2.7099709510803223,0.2631067931652069,2.446864128112793,-0.3484919369220733,0.9028001427650452,0.9028001427650452,0.0,127.7686767578125,126.0,43062.01953125,0.0,1656.6007080078125,1.0,280.94171142578125,283.7589416503906,295.2395935058594,297.9857482910156,293.1499938964844,293.1499938964844,280.6499938964844,35743.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311371803283691,1.0,0.0,0.0,3.647993326187134,3.648017168045044,8.879762845026562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.39990234375,0.0,1529.0216064453125,1895.4371337890625,0.0,2759.033935546875,0.9046788811683656,1.0,0.0,3.0,1.0,0.0
12402900,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.8119602799415588,0.2749724090099334,0.2489702403545379,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9990000128746032,0.5746414661407471,0.4913467764854431,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.8611800670623779,0.332269549369812,0.2330965250730514,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.8516713380813599,0.320684403181076,0.3050534427165985,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.7504587769508362,0.2169589847326278,0.9839860796928406,285.1211853027344,284.95001220703125,298.0171813964844,292.2726745605469,297.4560546875,297.2921142578125,285.1117553710937,1.0,0.507914662361145,0.1831609457731247,0.1831609457731247,1.0,1.0,-2.716224908828736,0.267061322927475,2.4491636753082275,-0.3457542061805725,0.902838170528412,0.902838170528412,0.0,127.56910705566406,126.0,44206.8671875,0.0,1664.7451171875,1.0,280.6985168457031,283.609130859375,295.318359375,298.2300720214844,293.1499938964844,293.1499938964844,280.6499938964844,35770.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400148749351501,1.0,0.0,0.0,3.652750015258789,3.652773857116699,8.902934496290982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.73583984375,0.0,1534.51025390625,1895.4371337890625,0.0,2841.854248046875,0.9057021737098694,1.0,0.0,3.0,1.0,0.0
12402960,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8143084645271301,0.2751302421092987,0.2492500394582748,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.5758615136146545,0.4875146150588989,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8646469712257385,0.3335760533809662,0.2340994030237198,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8544371128082275,0.3212574422359466,0.3057144284248352,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7528731226921082,0.217348426580429,0.9861060976982116,285.0685119628906,284.95001220703125,298.0072631835937,292.2693176269531,297.4532470703125,297.2913818359375,285.066650390625,1.0,0.5071485638618469,0.184655874967575,0.184655874967575,1.0,1.0,-2.71651291847229,0.2699063122272491,2.446606636047364,-0.3429094552993774,0.9030560851097108,0.9030560851097108,0.0,126.5800552368164,129.0,44355.66015625,0.0,1660.5614013671875,1.0,280.6576843261719,283.5611267089844,295.3214111328125,298.2215576171875,293.1499938964844,293.1499938964844,280.3500061035156,35825.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460022211074829,1.0,0.0,0.0,3.655433416366577,3.6554574966430655,8.916020988181117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.02294921875,0.0,1537.9127197265625,1895.4371337890625,0.0,2897.841796875,0.9063645601272584,1.0,0.0,3.0,1.0,0.0
12403020,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8138659596443176,0.2747034430503845,0.2490849047899246,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.5777984261512756,0.4880177676677704,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8661795258522034,0.3354923129081726,0.2355905324220657,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8547161817550659,0.3216756880283355,0.3063370883464813,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7530730962753296,0.2175641059875488,0.9879359006881714,284.8708190917969,284.95001220703125,297.98712158203125,292.26226806640625,297.4430236816406,297.2840576171875,284.8692932128906,1.0,0.5082707405090332,0.187645748257637,0.187645748257637,1.0,1.0,-2.721648693084717,0.2764159142971039,2.445232629776001,-0.337768942117691,0.900384247303009,0.900384247303009,0.0,126.88493347167967,132.0,45609.3125,0.0,1669.4365234375,1.0,280.3581848144531,283.3432312011719,295.3199462890625,298.3161315917969,293.1499938964844,293.1499938964844,280.04998779296875,36021.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607203364372253,1.0,0.0,0.0,3.655346632003784,3.6553707122802734,8.915596936276415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.3017578125,0.0,1539.286376953125,1895.4371337890625,0.0,3035.7607421875,0.9064717292785645,1.0,0.0,3.0,1.0,0.0
12403080,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8138659596443176,0.2747034430503845,0.2490849047899246,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.5777984261512756,0.4880177676677704,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8661795258522034,0.3354923129081726,0.2355905324220657,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8547161817550659,0.3216756880283355,0.3063370883464813,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7530730962753296,0.2175641059875488,0.9879359006881714,284.8708190917969,284.95001220703125,297.98712158203125,292.26226806640625,297.4430236816406,297.2840576171875,284.8692932128906,1.0,0.5082707405090332,0.187645748257637,0.187645748257637,1.0,1.0,-2.721648693084717,0.2764159142971039,2.445232629776001,-0.337768942117691,0.900384247303009,0.900384247303009,0.0,126.88493347167967,132.0,45609.3125,0.0,1669.4365234375,1.0,280.3581848144531,283.3432312011719,295.3199462890625,298.3161315917969,293.1499938964844,293.1499938964844,280.04998779296875,36021.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607203364372253,1.0,0.0,0.0,3.655346632003784,3.6553707122802734,8.915596936276415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.3017578125,0.0,1539.286376953125,1895.4371337890625,0.0,3035.7607421875,0.9064717292785645,1.0,0.0,3.0,1.0,0.0
12403140,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.8103834390640259,0.2737320363521576,0.2483634352684021,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766967773437,0.9990000128746032,0.5780995488166809,0.4930762350559234,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.8645176291465759,0.3368696868419647,0.2366635352373123,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67706298828125,0.8518439531326294,0.3214675784111023,0.306318998336792,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.7504084706306458,0.2172315716743469,0.987243115901947,284.6768493652344,284.95001220703125,297.9666442871094,292.2549133300781,297.4250183105469,297.26678466796875,284.6755065917969,1.0,0.5100604295730591,0.1906356066465377,0.1906356066465377,1.0,1.0,-2.7272956371307373,0.2831148207187652,2.444180965423584,-0.3324474096298218,0.8951547741889954,0.8951547741889954,0.0,128.40879821777344,135.0,46814.85546875,0.0,1684.753173828125,1.0,280.0582275390625,283.12945556640625,295.3010559082031,298.37420654296875,293.1499938964844,293.1499938964844,280.3500061035156,36266.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724179267883301,1.0,0.0,0.0,3.646198987960816,3.6462230682373047,8.871029422152787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.3583984375,0.0,1530.93603515625,1895.4371337890625,0.0,3145.49072265625,0.9045910835266112,1.0,0.0,3.0,1.0,0.0
12403200,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.8103834390640259,0.2737320363521576,0.2483634352684021,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766967773437,0.9990000128746032,0.5780995488166809,0.4930762350559234,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.8645176291465759,0.3368696868419647,0.2366635352373123,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67706298828125,0.8518439531326294,0.3214675784111023,0.306318998336792,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.7504084706306458,0.2172315716743469,0.987243115901947,284.6768493652344,284.95001220703125,297.9666442871094,292.2549133300781,297.4250183105469,297.26678466796875,284.6755065917969,1.0,0.5100604295730591,0.1906356066465377,0.1906356066465377,1.0,1.0,-2.7272956371307373,0.2831148207187652,2.444180965423584,-0.3324474096298218,0.8951547741889954,0.8951547741889954,0.0,128.40879821777344,135.0,46814.85546875,0.0,1684.753173828125,1.0,280.0582275390625,283.12945556640625,295.3010559082031,298.37420654296875,293.1499938964844,293.1499938964844,280.3500061035156,36266.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724179267883301,1.0,0.0,0.0,3.646198987960816,3.6462230682373047,8.871029422152787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.3583984375,0.0,1530.93603515625,1895.4371337890625,0.0,3145.49072265625,0.9045910835266112,1.0,0.0,3.0,1.0,0.0
12403260,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.807225227355957,0.2739289104938507,0.2482013404369354,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.5788602232933044,0.4985798001289367,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8631106615066528,0.339341938495636,0.2381339520215988,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8490926623344421,0.3221044838428497,0.3066462278366089,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7477593421936035,0.2174143493175506,0.9872726798057556,284.8641052246094,284.95001220703125,297.9458312988281,292.2472839355469,297.4151611328125,297.25994873046875,284.8663024902344,1.0,0.5123993754386902,0.1936721950769424,0.1936721950769424,1.0,1.0,-2.735903739929199,0.2905317842960357,2.4453721046447754,-0.3271515071392059,0.8954709768295288,0.8954709768295288,0.0,130.16754150390625,123.0,45678.7109375,0.0,1705.604736328125,1.0,280.3421325683594,283.3381042480469,295.2112121582031,298.1426696777344,293.1499938964844,293.1499938964844,280.6499938964844,36151.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610369563102722,1.0,0.0,0.0,3.6395680904388414,3.639592170715332,8.838794087751012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.56201171875,0.0,1522.724853515625,1895.4371337890625,0.0,3038.73095703125,0.903063178062439,1.0,0.0,3.0,1.0,0.0
12403320,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.807225227355957,0.2739289104938507,0.2482013404369354,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.5788602232933044,0.4985798001289367,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8631106615066528,0.339341938495636,0.2381339520215988,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8490926623344421,0.3221044838428497,0.3066462278366089,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7477593421936035,0.2174143493175506,0.9872726798057556,284.8641052246094,284.95001220703125,297.9458312988281,292.2472839355469,297.4151611328125,297.25994873046875,284.8663024902344,1.0,0.5123993754386902,0.1936721950769424,0.1936721950769424,1.0,1.0,-2.735903739929199,0.2905317842960357,2.4453721046447754,-0.3271515071392059,0.8954709768295288,0.8954709768295288,0.0,130.16754150390625,123.0,45678.7109375,0.0,1705.604736328125,1.0,280.3421325683594,283.3381042480469,295.2112121582031,298.1426696777344,293.1499938964844,293.1499938964844,280.6499938964844,36151.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610369563102722,1.0,0.0,0.0,3.6395680904388414,3.639592170715332,8.838794087751012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.56201171875,0.0,1522.724853515625,1895.4371337890625,0.0,3038.73095703125,0.903063178062439,1.0,0.0,3.0,1.0,0.0
12403380,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8132575750350952,0.2752427160739898,0.2490945905447006,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9990000128746032,0.5821241140365601,0.4891723692417145,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8713774681091309,0.3429304659366607,0.2404033839702606,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8554958701133728,0.3237771093845367,0.3079220354557037,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7530909776687622,0.2183741927146911,0.9903459548950196,285.0621643066406,284.95001220703125,297.9247741699219,292.2394104003906,297.4196472167969,297.2718200683594,285.0635070800781,1.0,0.5099698305130005,0.1967087835073471,0.1967087835073471,1.0,1.0,-2.733644723892212,0.2961279153823852,2.437516927719116,-0.3209525346755981,0.898597002029419,0.898597002029419,0.0,127.6082992553711,126.0,44423.7421875,0.0,1690.287841796875,1.0,280.6416931152344,283.5550231933594,295.1912841796875,298.0316772460937,293.1499938964844,293.1499938964844,280.95001220703125,35938.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483284711837769,1.0,0.0,0.0,3.641181468963623,3.641205549240112,8.84663165834354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.62451171875,0.0,1522.919677734375,1895.4371337890625,0.0,2919.617431640625,0.9032814502716064,1.0,0.0,3.0,1.0,0.0
12403440,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8132575750350952,0.2752427160739898,0.2490945905447006,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9990000128746032,0.5821241140365601,0.4891723692417145,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8713774681091309,0.3429304659366607,0.2404033839702606,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8554958701133728,0.3237771093845367,0.3079220354557037,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7530909776687622,0.2183741927146911,0.9903459548950196,285.0621643066406,284.95001220703125,297.9247741699219,292.2394104003906,297.4196472167969,297.2718200683594,285.0635070800781,1.0,0.5099698305130005,0.1967087835073471,0.1967087835073471,1.0,1.0,-2.733644723892212,0.2961279153823852,2.437516927719116,-0.3209525346755981,0.898597002029419,0.898597002029419,0.0,127.6082992553711,126.0,44423.7421875,0.0,1690.287841796875,1.0,280.6416931152344,283.5550231933594,295.1912841796875,298.0316772460937,293.1499938964844,293.1499938964844,280.95001220703125,35938.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483284711837769,1.0,0.0,0.0,3.641181468963623,3.641205549240112,8.84663165834354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.62451171875,0.0,1522.919677734375,1895.4371337890625,0.0,2919.617431640625,0.9032814502716064,1.0,0.0,3.0,1.0,0.0
12403500,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.8160505890846252,0.2760925889015198,0.2497389316558838,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.9990000128746032,0.5849453210830688,0.4852104783058166,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.8753646612167358,0.3449404239654541,0.2417044639587402,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.8585686087608337,0.324834793806076,0.3087919354438782,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.7556952834129333,0.2190541177988052,0.9928413033485411,285.2034912109375,284.95001220703125,297.9141540527344,292.2353820800781,297.4270935058594,297.2843933105469,285.21368408203125,1.0,0.5097745656967163,0.1982270777225494,0.1982270777225494,1.0,1.0,-2.7352516651153564,0.2994500994682312,2.43580174446106,-0.3182168006896972,0.901640236377716,0.901640236377716,0.0,126.62384033203124,126.0,43349.80859375,0.0,1688.055908203125,1.0,280.8985290527344,283.7217712402344,295.1650390625,297.88873291015625,293.1499938964844,293.1499938964844,280.95001220703125,35808.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401821851730347,1.0,0.0,0.0,3.6451029777526855,3.645126819610596,8.865696941029455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.8564453125,0.0,1526.2965087890625,1895.4371337890625,0.0,2843.417724609375,0.9041051268577576,1.0,0.0,3.0,1.0,0.0
12403560,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.8184565901756287,0.2770785987377167,0.2505675554275512,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.9990000128746032,0.5881202220916748,0.4823104441165924,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603454589844,0.8789317607879639,0.3471021354198456,0.2431581914424896,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602844238281,0.861241340637207,0.3260411918163299,0.3098565638065338,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596740722656,0.7579948306083679,0.2198695093393325,0.996139109134674,285.2605285644531,284.95001220703125,297.9034729003906,292.2312927246094,297.4364624023437,297.29962158203125,285.262451171875,1.0,0.5100284814834595,0.1996928453445434,0.1996928453445434,1.0,1.0,-2.739748001098633,0.3032175898551941,2.436530351638794,-0.3155660629272461,0.9043307900428772,0.9043307900428772,0.0,126.0301513671875,129.0,43279.19921875,0.0,1691.9012451171875,1.0,280.9418334960937,283.7712097167969,295.1868591308594,297.9510192871094,293.1499938964844,293.1499938964844,280.6499938964844,35692.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367815613746643,1.0,0.0,0.0,3.651865005493164,3.651888847351074,8.898621217667824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.1796875,0.0,1532.93994140625,1895.4371337890625,0.0,2811.66064453125,0.9055050611495972,1.0,0.0,3.0,1.0,0.0
12403620,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8202401995658875,0.2777706682682037,0.251560777425766,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.9990000128746032,0.5929091572761536,0.4808780550956726,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.8828385472297668,0.3502533435821533,0.2456138283014297,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.863610029220581,0.3274648785591125,0.3115097284317016,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7600815296173096,0.2208549082279205,1.0015360116958618,285.0897216796875,284.95001220703125,297.8819885253906,292.2230224609375,297.44189453125,297.31304931640625,285.08843994140625,1.0,0.5115447044372559,0.2026243954896927,0.2026243954896927,1.0,1.0,-2.7506439685821533,0.3111785352230072,2.439465284347534,-0.3101615011692047,0.9048356413841248,0.9048356413841248,0.0,126.0481414794922,132.0,44619.83984375,0.0,1708.09326171875,1.0,280.6577453613281,283.5736694335937,295.2680053710937,298.1811218261719,293.1499938964844,293.1499938964844,280.3500061035156,35784.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500811457633972,1.0,0.0,0.0,3.660727024078369,3.6607511043548575,8.941862574829429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.72216796875,0.0,1543.5189208984375,1895.4371337890625,0.0,2936.031005859375,0.9075212478637696,1.0,0.0,3.0,1.0,0.0
