time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403680,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8202401995658875,0.2777706682682037,0.251560777425766,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.9990000128746032,0.5929091572761536,0.4808780550956726,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.8828385472297668,0.3502533435821533,0.2456138283014297,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.863610029220581,0.3274648785591125,0.3115097284317016,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7600815296173096,0.2208549082279205,1.0015360116958618,285.0897216796875,284.95001220703125,297.8819885253906,292.2230224609375,297.44189453125,297.31304931640625,285.08843994140625,1.0,0.5115447044372559,0.2026243954896927,0.2026243954896927,1.0,1.0,-2.7506439685821533,0.3111785352230072,2.439465284347534,-0.3101615011692047,0.9048356413841248,0.9048356413841248,0.0,126.0481414794922,132.0,44619.83984375,0.0,1708.09326171875,1.0,280.6577453613281,283.5736694335937,295.2680053710937,298.1811218261719,293.1499938964844,293.1499938964844,280.3500061035156,35784.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500811457633972,1.0,0.0,0.0,3.660727024078369,3.6607511043548575,8.941862574829429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.72216796875,0.0,1543.5189208984375,1895.4371337890625,0.0,2936.031005859375,0.9075212478637696,1.0,0.0,3.0,1.0,0.0
12403740,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.817778468132019,0.2772886157035827,0.2513782382011413,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.5951707363128662,0.4851446449756622,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8821418881416321,0.3522964119911194,0.2472202777862548,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8616081476211548,0.3277886509895324,0.3120792806148529,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.758301854133606,0.220996469259262,1.0032328367233276,284.89813232421875,284.95001220703125,297.8603820800781,292.2146301269531,297.4310607910156,297.3054504394531,284.89678955078125,1.0,0.5137923359870911,0.2055559456348419,0.2055559456348419,1.0,1.0,-2.760207414627075,0.3190213739871979,2.4411861896514893,-0.304568350315094,0.9025772213935852,0.9025772213935852,0.0,127.49068450927734,135.0,45951.2734375,0.0,1729.106689453125,1.0,280.3581237792969,283.35968017578125,295.27105712890625,298.28521728515625,293.1499938964844,293.1499938964844,280.04998779296875,35976.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645714521408081,1.0,0.0,0.0,3.662302494049072,3.6623265743255615,8.94956031061156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.599609375,0.0,1546.7232666015625,1895.4371337890625,0.0,3071.885498046875,0.9079974889755248,1.0,0.0,3.0,1.0,0.0
12403800,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.817778468132019,0.2772886157035827,0.2513782382011413,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.5951707363128662,0.4851446449756622,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8821418881416321,0.3522964119911194,0.2472202777862548,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8616081476211548,0.3277886509895324,0.3120792806148529,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.758301854133606,0.220996469259262,1.0032328367233276,284.89813232421875,284.95001220703125,297.8603820800781,292.2146301269531,297.4310607910156,297.3054504394531,284.89678955078125,1.0,0.5137923359870911,0.2055559456348419,0.2055559456348419,1.0,1.0,-2.760207414627075,0.3190213739871979,2.4411861896514893,-0.304568350315094,0.9025772213935852,0.9025772213935852,0.0,127.49068450927734,135.0,45951.2734375,0.0,1729.106689453125,1.0,280.3581237792969,283.35968017578125,295.27105712890625,298.28521728515625,293.1499938964844,293.1499938964844,280.04998779296875,35976.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645714521408081,1.0,0.0,0.0,3.662302494049072,3.6623265743255615,8.94956031061156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.599609375,0.0,1546.7232666015625,1895.4371337890625,0.0,3071.885498046875,0.9079974889755248,1.0,0.0,3.0,1.0,0.0
12403860,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.8130207061767578,0.2762661874294281,0.2506347298622131,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.9990000128746032,0.5953100919723511,0.4926415979862213,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.8789677619934082,0.3537942767143249,0.2483966052532196,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.8572011590003967,0.3274910449981689,0.3120010197162628,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.7542890310287476,0.2205764353275299,1.0022814273834229,284.7069396972656,284.95001220703125,297.83868408203125,292.2061462402344,297.41015625,297.2847900390625,284.7056579589844,1.0,0.516383945941925,0.2083131074905395,0.2083131074905395,1.0,1.0,-2.768500804901123,0.3263886272907257,2.44211220741272,-0.2991708219051361,0.8977664709091187,0.8977664709091187,0.0,129.74600219726562,138.0,47210.24609375,0.0,1752.175048828125,1.0,280.05816650390625,283.1477966308594,295.253662109375,298.34930419921875,293.1499938964844,293.1499938964844,280.3500061035156,36216.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765972256660461,1.0,0.0,0.0,3.654989242553711,3.6550135612487793,8.913854117054143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.17529296875,0.0,1540.3509521484375,1895.4371337890625,0.0,3184.68359375,0.9065225124359132,1.0,0.0,3.0,1.0,0.0
12403920,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.8130207061767578,0.2762661874294281,0.2506347298622131,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.9990000128746032,0.5953100919723511,0.4926415979862213,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.8789677619934082,0.3537942767143249,0.2483966052532196,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.8572011590003967,0.3274910449981689,0.3120010197162628,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.7542890310287476,0.2205764353275299,1.0022814273834229,284.7069396972656,284.95001220703125,297.83868408203125,292.2061462402344,297.41015625,297.2847900390625,284.7056579589844,1.0,0.516383945941925,0.2083131074905395,0.2083131074905395,1.0,1.0,-2.768500804901123,0.3263886272907257,2.44211220741272,-0.2991708219051361,0.8977664709091187,0.8977664709091187,0.0,129.74600219726562,138.0,47210.24609375,0.0,1752.175048828125,1.0,280.05816650390625,283.1477966308594,295.253662109375,298.34930419921875,293.1499938964844,293.1499938964844,280.3500061035156,36216.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765972256660461,1.0,0.0,0.0,3.654989242553711,3.6550135612487793,8.913854117054143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.17529296875,0.0,1540.3509521484375,1895.4371337890625,0.0,3184.68359375,0.9065225124359132,1.0,0.0,3.0,1.0,0.0
12403980,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8089597821235657,0.276414543390274,0.2504464089870453,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.5957764983177185,0.4998679757118225,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8765235543251038,0.3564226031303406,0.2499807476997375,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8533833622932434,0.328055590391159,0.3122732937335968,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.750686526298523,0.2206712514162063,1.0019983053207395,284.89434814453125,284.95001220703125,297.8169250488281,292.19757080078125,297.39764404296875,297.2748413085937,284.8965148925781,1.0,0.5192700028419495,0.2110702842473983,0.2110702842473983,1.0,1.0,-2.778843641281128,0.33424773812294,2.4445960521698,-0.2938217520713806,0.8984912633895874,0.8984912633895874,0.0,132.03053283691406,141.0,46090.46484375,0.0,1778.6358642578125,1.0,280.3421936035156,283.3564147949219,295.16357421875,298.1194152832031,293.1499938964844,293.1499938964844,280.6499938964844,36102.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656681776046753,1.0,0.0,0.0,3.650201797485352,3.6502256393432617,8.890517051440838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.4306640625,0.0,1534.1627197265625,1895.4371337890625,0.0,3082.173583984375,0.9054065346717834,1.0,0.0,3.0,1.0,0.0
12404040,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8089597821235657,0.276414543390274,0.2504464089870453,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.5957764983177185,0.4998679757118225,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8765235543251038,0.3564226031303406,0.2499807476997375,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8533833622932434,0.328055590391159,0.3122732937335968,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.750686526298523,0.2206712514162063,1.0019983053207395,284.89434814453125,284.95001220703125,297.8169250488281,292.19757080078125,297.39764404296875,297.2748413085937,284.8965148925781,1.0,0.5192700028419495,0.2110702842473983,0.2110702842473983,1.0,1.0,-2.778843641281128,0.33424773812294,2.4445960521698,-0.2938217520713806,0.8984912633895874,0.8984912633895874,0.0,132.03053283691406,141.0,46090.46484375,0.0,1778.6358642578125,1.0,280.3421936035156,283.3564147949219,295.16357421875,298.1194152832031,293.1499938964844,293.1499938964844,280.6499938964844,36102.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656681776046753,1.0,0.0,0.0,3.650201797485352,3.6502256393432617,8.890517051440838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.4306640625,0.0,1534.1627197265625,1895.4371337890625,0.0,3082.173583984375,0.9054065346717834,1.0,0.0,3.0,1.0,0.0
12404100,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8078745603561401,0.2769593894481659,0.2508174777030945,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9990000128746032,0.5965535044670105,0.5026293992996216,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8762489557266235,0.3582096695899963,0.2511294186115265,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8523552417755127,0.3287712633609772,0.3128332197666168,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7496665120124817,0.2210375070571899,1.0032676458358765,285.0434875488281,284.95001220703125,297.8060302734375,292.1932983398437,297.39605712890625,297.27587890625,285.053955078125,1.0,0.5209063291549683,0.2124488800764084,0.2124488800764084,1.0,1.0,-2.786184549331665,0.3386436402797699,2.4475409984588623,-0.2911601662635803,0.9005504846572876,0.9005504846572876,0.0,133.0339813232422,141.0,45064.7890625,0.0,1794.5980224609375,1.0,280.5987854003906,283.5293884277344,295.1263122558594,297.9586181640625,293.1499938964844,293.1499938964844,280.6499938964844,35988.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857220470905304,1.0,0.0,0.0,3.650643110275269,3.6506669521331774,8.892666869542154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.73095703125,0.0,1533.7987060546875,1895.4371337890625,0.0,3002.939697265625,0.9054661393165588,1.0,0.0,3.0,1.0,0.0
12404160,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8073579668998718,0.2777281403541565,0.2514641582965851,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.9990000128746032,0.597693145275116,0.5048872232437134,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8765312433242798,0.3602306246757507,0.2524973750114441,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.851855456829071,0.3297200202941894,0.3136695325374603,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.7491329312324524,0.2215916663408279,1.0055326223373413,285.1052551269531,284.95001220703125,297.795166015625,292.1889953613281,297.3970642089844,297.28033447265625,285.10760498046875,1.0,0.5226925611495972,0.2137701213359832,0.2137701213359832,1.0,1.0,-2.795043706893921,0.3432562351226806,2.45178747177124,-0.2886189222335815,0.902253031730652,0.902253031730652,0.0,133.96176147460938,144.0,45025.96875,0.0,1812.6182861328125,1.0,280.64190673828125,283.5834350585937,295.1439208984375,298.01519775390625,293.1499938964844,293.1499938964844,280.3500061035156,35882.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853522539138794,1.0,0.0,0.0,3.653774499893189,3.6537985801696777,8.90792989594047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.73193359375,0.0,1536.494384765625,1895.4371337890625,0.0,2968.274169921875,0.9060623645782472,1.0,0.0,3.0,1.0,0.0
12404220,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8048200011253357,0.2781224846839905,0.2522298991680145,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9990000128746032,0.5986111164093018,0.5111395120620728,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8756385445594788,0.3631830811500549,0.2548563182353973,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8496478796005249,0.3307704925537109,0.3150104582309723,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7470865845680237,0.2221553474664688,1.0092822313308716,284.9438781738281,284.95001220703125,297.7734375,292.1804504394531,297.38824462890625,297.2754211425781,284.9430236816406,1.0,0.5264939665794373,0.2164126336574554,0.2164126336574554,1.0,1.0,-2.812434434890747,0.3525088131427765,2.459925413131714,-0.2833332419395447,0.9008743762969972,0.9008743762969972,0.0,136.29522705078125,132.0,46411.76171875,0.0,1850.743408203125,1.0,280.3577880859375,283.39483642578125,295.22186279296875,298.243408203125,293.1499938964844,293.1499938964844,280.04998779296875,35987.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659538626670837,1.0,0.0,0.0,3.655080318450928,3.655104398727417,8.914297495721257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.1962890625,0.0,1538.7318115234375,1895.4371337890625,0.0,3084.853759765625,0.9063972234725952,1.0,0.0,3.0,1.0,0.0
12404280,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8048200011253357,0.2781224846839905,0.2522298991680145,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9990000128746032,0.5986111164093018,0.5111395120620728,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8756385445594788,0.3631830811500549,0.2548563182353973,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8496478796005249,0.3307704925537109,0.3150104582309723,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7470865845680237,0.2221553474664688,1.0092822313308716,284.9438781738281,284.95001220703125,297.7734375,292.1804504394531,297.38824462890625,297.2754211425781,284.9430236816406,1.0,0.5264939665794373,0.2164126336574554,0.2164126336574554,1.0,1.0,-2.812434434890747,0.3525088131427765,2.459925413131714,-0.2833332419395447,0.9008743762969972,0.9008743762969972,0.0,136.29522705078125,132.0,46411.76171875,0.0,1850.743408203125,1.0,280.3577880859375,283.39483642578125,295.22186279296875,298.243408203125,293.1499938964844,293.1499938964844,280.04998779296875,35987.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659538626670837,1.0,0.0,0.0,3.655080318450928,3.655104398727417,8.914297495721257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.1962890625,0.0,1538.7318115234375,1895.4371337890625,0.0,3084.853759765625,0.9063972234725952,1.0,0.0,3.0,1.0,0.0
12404340,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.8063114285469055,0.2773877382278442,0.2517427802085876,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.9990000128746032,0.5983672738075256,0.5073915719985962,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.8794782757759094,0.3650290668010711,0.2562710046768188,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.8518293499946594,0.3307762444019317,0.3151955604553222,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.7487479448318481,0.2219262421131134,1.0088948011398315,284.7474365234375,284.95001220703125,297.7518005371094,292.17193603515625,297.3705749511719,297.2590026855469,284.745361328125,1.0,0.5248004198074341,0.2190551459789276,0.2190551459789276,1.0,1.0,-2.8088297843933105,0.3576510548591614,2.451178789138794,-0.277175635099411,0.8965997099876404,0.8965997099876404,0.0,135.15322875976562,135.0,47582.34375,0.0,1839.5899658203125,1.0,280.0581970214844,283.1786193847656,295.22412109375,298.3424072265625,293.1499938964844,293.1499938964844,280.3500061035156,36196.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795813322067261,1.0,0.0,0.0,3.648604869842529,3.64862871170044,8.882739734872303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.7626953125,0.0,1533.082763671875,1895.4371337890625,0.0,3212.656982421875,0.9050822257995604,1.0,0.0,3.0,1.0,0.0
12404400,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.8063114285469055,0.2773877382278442,0.2517427802085876,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.9990000128746032,0.5983672738075256,0.5073915719985962,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.8794782757759094,0.3650290668010711,0.2562710046768188,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.8518293499946594,0.3307762444019317,0.3151955604553222,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.7487479448318481,0.2219262421131134,1.0088948011398315,284.7474365234375,284.95001220703125,297.7518005371094,292.17193603515625,297.3705749511719,297.2590026855469,284.745361328125,1.0,0.5248004198074341,0.2190551459789276,0.2190551459789276,1.0,1.0,-2.8088297843933105,0.3576510548591614,2.451178789138794,-0.277175635099411,0.8965997099876404,0.8965997099876404,0.0,135.15322875976562,135.0,47582.34375,0.0,1839.5899658203125,1.0,280.0581970214844,283.1786193847656,295.22412109375,298.3424072265625,293.1499938964844,293.1499938964844,280.3500061035156,36196.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795813322067261,1.0,0.0,0.0,3.648604869842529,3.64862871170044,8.882739734872303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.7626953125,0.0,1533.082763671875,1895.4371337890625,0.0,3212.656982421875,0.9050822257995604,1.0,0.0,3.0,1.0,0.0
12404460,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8067424893379211,0.2775967717170715,0.251559168100357,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.6001244783401489,0.5062219500541687,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.882085919380188,0.3678031265735626,0.257912814617157,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8527342677116394,0.3314318060874939,0.3155017793178558,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7492404580116272,0.2221031188964843,1.0086438655853271,284.9221496582031,284.95001220703125,297.7303161621094,292.1635437011719,297.3658142089844,297.2589416503906,284.9238586425781,1.0,0.5249213576316833,0.2215869277715683,0.2215869277715683,1.0,1.0,-2.809224367141724,0.3634208440780639,2.44580340385437,-0.2718406319618225,0.897599995136261,0.897599995136261,0.0,134.83538818359375,138.0,46337.75390625,0.0,1838.6583251953125,1.0,280.3421630859375,283.3775634765625,295.13153076171875,298.10528564453125,293.1499938964844,293.1499938964844,280.6499938964844,36076.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691748976707458,1.0,0.0,0.0,3.644811630249024,3.6448354721069336,8.864279834597255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.2646484375,0.0,1527.9752197265625,1895.4371337890625,0.0,3115.070556640625,0.9041830897331238,1.0,0.0,3.0,1.0,0.0
12404520,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8067424893379211,0.2775967717170715,0.251559168100357,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.6001244783401489,0.5062219500541687,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.882085919380188,0.3678031265735626,0.257912814617157,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8527342677116394,0.3314318060874939,0.3155017793178558,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7492404580116272,0.2221031188964843,1.0086438655853271,284.9221496582031,284.95001220703125,297.7303161621094,292.1635437011719,297.3658142089844,297.2589416503906,284.9238586425781,1.0,0.5249213576316833,0.2215869277715683,0.2215869277715683,1.0,1.0,-2.809224367141724,0.3634208440780639,2.44580340385437,-0.2718406319618225,0.897599995136261,0.897599995136261,0.0,134.83538818359375,138.0,46337.75390625,0.0,1838.6583251953125,1.0,280.3421630859375,283.3775634765625,295.13153076171875,298.10528564453125,293.1499938964844,293.1499938964844,280.6499938964844,36076.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691748976707458,1.0,0.0,0.0,3.644811630249024,3.6448354721069336,8.864279834597255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.2646484375,0.0,1527.9752197265625,1895.4371337890625,0.0,3115.070556640625,0.9041830897331238,1.0,0.0,3.0,1.0,0.0
12404580,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8080317378044128,0.2789010405540466,0.2525255978107452,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.9990000128746032,0.6034915447235107,0.5057582259178162,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.8853178024291992,0.3716901540756225,0.2604512274265289,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8541801571846008,0.3331014513969421,0.3168616592884063,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.7502790093421936,0.2230535298585891,1.0120904445648191,285.1243591308594,284.95001220703125,297.708984375,292.1552734375,297.3720092773437,297.2731018066406,285.1263732910156,1.0,0.5263753533363342,0.2241186946630478,0.2241186946630478,1.0,1.0,-2.818648099899292,0.3710943162441253,2.447553873062134,-0.2664756774902344,0.9015575647354126,0.9015575647354126,0.0,135.0482177734375,141.0,45182.3515625,0.0,1854.37255859375,1.0,280.6417541503906,283.597412109375,295.1086120605469,297.9913635253906,293.1499938964844,293.1499938964844,280.3500061035156,35857.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566771149635315,1.0,0.0,0.0,3.64937162399292,3.649395704269409,8.886474347491458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.60693359375,0.0,1531.4012451171875,1895.4371337890625,0.0,2997.844970703125,0.9050590991973876,1.0,0.0,3.0,1.0,0.0
12404640,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8080317378044128,0.2789010405540466,0.2525255978107452,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.9990000128746032,0.6034915447235107,0.5057582259178162,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.8853178024291992,0.3716901540756225,0.2604512274265289,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8541801571846008,0.3331014513969421,0.3168616592884063,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.7502790093421936,0.2230535298585891,1.0120904445648191,285.1243591308594,284.95001220703125,297.708984375,292.1552734375,297.3720092773437,297.2731018066406,285.1263732910156,1.0,0.5263753533363342,0.2241186946630478,0.2241186946630478,1.0,1.0,-2.818648099899292,0.3710943162441253,2.447553873062134,-0.2664756774902344,0.9015575647354126,0.9015575647354126,0.0,135.0482177734375,141.0,45182.3515625,0.0,1854.37255859375,1.0,280.6417541503906,283.597412109375,295.1086120605469,297.9913635253906,293.1499938964844,293.1499938964844,280.3500061035156,35857.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566771149635315,1.0,0.0,0.0,3.64937162399292,3.649395704269409,8.886474347491458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.60693359375,0.0,1531.4012451171875,1895.4371337890625,0.0,2997.844970703125,0.9050590991973876,1.0,0.0,3.0,1.0,0.0
12404700,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8083668947219849,0.2792915105819702,0.2530854344367981,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.6049290299415588,0.5062500834465027,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8865735530853271,0.3733796775341034,0.2617869973182678,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8546172380447388,0.3337842524051666,0.3176688253879547,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7505959868431091,0.223459780216217,1.0144100189208984,285.0043334960937,284.95001220703125,297.6983947753906,292.1512145996094,297.3726806640625,297.2771301269531,284.9957580566406,1.0,0.5275139212608337,0.2253845781087875,0.2253845781087875,1.0,1.0,-2.825275659561157,0.3753632307052612,2.449912548065185,-0.2637386918067932,0.9007899761199952,0.9007899761199952,0.0,135.42405700683594,141.0,46320.10546875,0.0,1866.57275390625,1.0,280.3985900878906,283.44805908203125,295.18182373046875,298.2243957519531,293.1499938964844,293.1499938964844,280.3500061035156,35902.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637832403182983,1.0,0.0,0.0,3.6515052318573,3.651529312133789,8.896868166630156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.46142578125,0.0,1534.1177978515625,1895.4371337890625,0.0,3064.491455078125,0.9055123329162598,1.0,0.0,3.0,1.0,0.0
12404760,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8074545860290527,0.2792631089687347,0.2532275915145874,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9990000128746032,0.6057024598121643,0.5082468390464783,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8865521550178528,0.3746561110019684,0.2628009915351867,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8539307713508606,0.334113597869873,0.318134993314743,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7499491572380066,0.2236166000366211,1.015675663948059,284.9579467773437,284.95001220703125,297.6878662109375,292.1471862792969,297.3685302734375,297.27490234375,284.9569091796875,1.0,0.5287858843803406,0.2266215980052948,0.2266215980052948,1.0,1.0,-2.8311476707458496,0.3794386982917785,2.451709032058716,-0.261009156703949,0.9003321528434753,0.9003321528434753,0.0,136.18177795410156,144.0,46515.24609375,0.0,1879.47265625,1.0,280.3576965332031,283.4046936035156,295.18560791015625,298.2140808105469,293.1499938964844,293.1499938964844,280.04998779296875,35964.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684244751930237,1.0,0.0,0.0,3.651523351669312,3.651547431945801,8.896956273929391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.48876953125,0.0,1534.6016845703125,1895.4371337890625,0.0,3108.03076171875,0.905585527420044,1.0,0.0,3.0,1.0,0.0
12404820,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8034061193466187,0.2785463631153106,0.2528448402881622,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.9990000128746032,0.6055135726928711,0.5150259733200073,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8842759132385254,0.376537412405014,0.2643116116523742,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.850516140460968,0.3341170251369476,0.318413496017456,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7468384504318237,0.2234155088663101,1.0158931016921997,284.7718505859375,284.95001220703125,297.6670227050781,292.1393127441406,297.35162353515625,297.2592163085937,284.770751953125,1.0,0.5315502285957336,0.2290956079959869,0.2290956079959869,1.0,1.0,-2.841249227523804,0.3873071074485779,2.453942060470581,-0.255469411611557,0.8964234590530396,0.8964234590530396,0.0,138.40878295898438,147.0,47838.1484375,0.0,1906.247314453125,1.0,280.0582275390625,283.196533203125,295.1903381347656,298.31866455078125,293.1499938964844,293.1499938964844,280.3500061035156,36166.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817276954650879,1.0,0.0,0.0,3.646025896072388,3.646049976348877,8.870187571119459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.56298828125,0.0,1529.99609375,1895.4371337890625,0.0,3232.77001953125,0.9044877886772156,1.0,0.0,3.0,1.0,0.0
12404880,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8034061193466187,0.2785463631153106,0.2528448402881622,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.9990000128746032,0.6055135726928711,0.5150259733200073,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8842759132385254,0.376537412405014,0.2643116116523742,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.850516140460968,0.3341170251369476,0.318413496017456,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7468384504318237,0.2234155088663101,1.0158931016921997,284.7718505859375,284.95001220703125,297.6670227050781,292.1393127441406,297.35162353515625,297.2592163085937,284.770751953125,1.0,0.5315502285957336,0.2290956079959869,0.2290956079959869,1.0,1.0,-2.841249227523804,0.3873071074485779,2.453942060470581,-0.255469411611557,0.8964234590530396,0.8964234590530396,0.0,138.40878295898438,147.0,47838.1484375,0.0,1906.247314453125,1.0,280.0582275390625,283.196533203125,295.1903381347656,298.31866455078125,293.1499938964844,293.1499938964844,280.3500061035156,36166.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817276954650879,1.0,0.0,0.0,3.646025896072388,3.646049976348877,8.870187571119459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.56298828125,0.0,1529.99609375,1895.4371337890625,0.0,3232.77001953125,0.9044877886772156,1.0,0.0,3.0,1.0,0.0
12404940,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7996200323104858,0.2787988185882568,0.2527846097946167,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.605384111404419,0.5220515727996826,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8821895122528076,0.3793912529945373,0.2660694122314453,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8471782803535461,0.3347984552383423,0.3188304007053375,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7437096834182739,0.2236076742410659,1.016166925430298,284.9588317871094,284.95001220703125,297.646484375,292.1316833496094,297.341796875,297.2523803710937,284.9609375,1.0,0.5345639586448669,0.2315696328878402,0.2315696328878402,1.0,1.0,-2.852557897567749,0.3955281376838684,2.4570298194885254,-0.2499313354492187,0.8980091214179993,0.8980091214179993,0.0,140.771484375,135.0,46742.41796875,0.0,1935.805908203125,1.0,280.3421325683594,283.404296875,295.10308837890625,298.0972595214844,293.1499938964844,293.1499938964844,280.6499938964844,36030.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872055172920227,1.0,0.0,0.0,3.6439383029937744,3.643962144851685,8.860031925905787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.029296875,0.0,1526.6614990234375,1895.4371337890625,0.0,3142.088134765625,0.9039575457572936,1.0,0.0,3.0,1.0,0.0
12405000,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7996200323104858,0.2787988185882568,0.2527846097946167,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.605384111404419,0.5220515727996826,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8821895122528076,0.3793912529945373,0.2660694122314453,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8471782803535461,0.3347984552383423,0.3188304007053375,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7437096834182739,0.2236076742410659,1.016166925430298,284.9588317871094,284.95001220703125,297.646484375,292.1316833496094,297.341796875,297.2523803710937,284.9609375,1.0,0.5345639586448669,0.2315696328878402,0.2315696328878402,1.0,1.0,-2.852557897567749,0.3955281376838684,2.4570298194885254,-0.2499313354492187,0.8980091214179993,0.8980091214179993,0.0,140.771484375,135.0,46742.41796875,0.0,1935.805908203125,1.0,280.3421325683594,283.404296875,295.10308837890625,298.0972595214844,293.1499938964844,293.1499938964844,280.6499938964844,36030.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872055172920227,1.0,0.0,0.0,3.6439383029937744,3.643962144851685,8.860031925905787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.029296875,0.0,1526.6614990234375,1895.4371337890625,0.0,3142.088134765625,0.9039575457572936,1.0,0.0,3.0,1.0,0.0
12405060,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8048365116119385,0.2800828814506531,0.2536758184432983,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.9990000128746032,0.6075611114501953,0.5140388607978821,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8897172808647156,0.3832932114601135,0.2685754299163818,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.8525004982948303,0.3364413380622864,0.3201026916503906,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.7480418682098389,0.2245083898305893,1.0190925598144531,285.1543884277344,284.95001220703125,297.6263122558594,292.1243591308594,297.3447570800781,297.2620849609375,285.15557861328125,1.0,0.5326442718505859,0.2338700145483017,0.2338700145483017,1.0,1.0,-2.852076530456543,0.4008719325065613,2.451204538345337,-0.2443254142999649,0.9023540019989014,0.9023540019989014,0.0,138.54241943359375,138.0,45509.42578125,0.0,1924.1414794921875,1.0,280.6417541503906,283.61895751953125,295.0812072753906,297.98651123046875,293.1499938964844,293.1499938964844,280.3500061035156,35810.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603923916816711,1.0,0.0,0.0,3.650331974029541,3.650355815887451,8.891151423995325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.17333984375,0.0,1532.123291015625,1895.4371337890625,0.0,3032.685302734375,0.905239999294281,1.0,0.0,3.0,1.0,0.0
12405120,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8048365116119385,0.2800828814506531,0.2536758184432983,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.9990000128746032,0.6075611114501953,0.5140388607978821,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8897172808647156,0.3832932114601135,0.2685754299163818,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.8525004982948303,0.3364413380622864,0.3201026916503906,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.7480418682098389,0.2245083898305893,1.0190925598144531,285.1543884277344,284.95001220703125,297.6263122558594,292.1243591308594,297.3447570800781,297.2620849609375,285.15557861328125,1.0,0.5326442718505859,0.2338700145483017,0.2338700145483017,1.0,1.0,-2.852076530456543,0.4008719325065613,2.451204538345337,-0.2443254142999649,0.9023540019989014,0.9023540019989014,0.0,138.54241943359375,138.0,45509.42578125,0.0,1924.1414794921875,1.0,280.6417541503906,283.61895751953125,295.0812072753906,297.98651123046875,293.1499938964844,293.1499938964844,280.3500061035156,35810.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603923916816711,1.0,0.0,0.0,3.650331974029541,3.650355815887451,8.891151423995325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.17333984375,0.0,1532.123291015625,1895.4371337890625,0.0,3032.685302734375,0.905239999294281,1.0,0.0,3.0,1.0,0.0
12405180,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8074004054069519,0.2803935706615448,0.2542697191238403,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.6103398203849792,0.5104403495788574,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8944222927093506,0.3861586153507232,0.2708253264427185,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8554495573043823,0.3373934626579284,0.3212563991546631,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7504229545593262,0.2250072956085205,1.022071361541748,284.9775085449219,284.95001220703125,297.6065368652344,292.1173400878906,297.3433837890625,297.26617431640625,284.9761047363281,1.0,0.5329084992408752,0.2361703962087631,0.2361703962087631,1.0,1.0,-2.856125593185425,0.4072402119636535,2.448885440826416,-0.2390652149915695,0.9013062119483948,0.9013062119483948,0.0,137.69915771484375,141.0,46749.8515625,0.0,1926.5159912109373,1.0,280.3577880859375,283.4187316894531,295.1544189453125,298.1994323730469,293.1499938964844,293.1499938964844,280.04998779296875,35928.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718540072441101,1.0,0.0,0.0,3.6538262367248535,3.653850317001343,8.908182280720212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.4189453125,0.0,1536.897705078125,1895.4371337890625,0.0,3140.201904296875,0.9060742259025574,1.0,0.0,3.0,1.0,0.0
12405240,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8074004054069519,0.2803935706615448,0.2542697191238403,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.6103398203849792,0.5104403495788574,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8944222927093506,0.3861586153507232,0.2708253264427185,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8554495573043823,0.3373934626579284,0.3212563991546631,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7504229545593262,0.2250072956085205,1.022071361541748,284.9775085449219,284.95001220703125,297.6065368652344,292.1173400878906,297.3433837890625,297.26617431640625,284.9761047363281,1.0,0.5329084992408752,0.2361703962087631,0.2361703962087631,1.0,1.0,-2.856125593185425,0.4072402119636535,2.448885440826416,-0.2390652149915695,0.9013062119483948,0.9013062119483948,0.0,137.69915771484375,141.0,46749.8515625,0.0,1926.5159912109373,1.0,280.3577880859375,283.4187316894531,295.1544189453125,298.1994323730469,293.1499938964844,293.1499938964844,280.04998779296875,35928.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718540072441101,1.0,0.0,0.0,3.6538262367248535,3.653850317001343,8.908182280720212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.4189453125,0.0,1536.897705078125,1895.4371337890625,0.0,3140.201904296875,0.9060742259025574,1.0,0.0,3.0,1.0,0.0
12405300,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8068902492523193,0.2801153361797333,0.254163533449173,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9990000128746032,0.6109755635261536,0.5111855864524841,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8948734998703003,0.3871326148509979,0.2716192305088043,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.8552293181419373,0.3374718725681305,0.3214715123176574,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7501479387283325,0.2249651551246643,1.022393822669983,284.8363647460937,284.95001220703125,297.5968017578125,292.1139831542969,297.3380432128906,297.2621765136719,284.8270874023437,1.0,0.5334315299987793,0.2373205721378326,0.2373205721378326,1.0,1.0,-2.85849404335022,0.4105168879032135,2.447977066040039,-0.2363517582416534,0.8991897702217102,0.8991897702217102,0.0,137.99009704589844,141.0,47870.3671875,0.0,1931.7283935546875,1.0,280.1011047363281,283.2519836425781,295.1831359863281,298.35760498046875,293.1499938964844,293.1499938964844,280.04998779296875,36039.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804934620857239,1.0,0.0,0.0,3.65288519859314,3.652909278869629,8.903593879949767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.8583984375,0.0,1536.673095703125,1895.4371337890625,0.0,3221.205078125,0.9059008359909058,1.0,0.0,3.0,1.0,0.0
12405360,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.8054008483886719,0.2796303033828735,0.2538049817085266,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.9990000128746032,0.6110259890556335,0.5132472515106201,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.89429771900177,0.3878861665725708,0.27220419049263,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.854076623916626,0.3373329639434814,0.3214337825775146,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7490478157997131,0.2247470766305923,1.02181875705719,284.7847595214844,284.95001220703125,297.5871887207031,292.1106872558594,297.3298645019531,297.2544250488281,284.7834167480469,1.0,0.5341200828552246,0.2384797632694244,0.2384797632694244,1.0,1.0,-2.86050796508789,0.4137483537197113,2.4467594623565674,-0.2335975468158722,0.8975213170051575,0.8975213170051575,0.0,138.62928771972656,144.0,48010.6171875,0.0,1938.0745849609373,1.0,280.0582275390625,283.2052307128906,295.1587219238281,298.2983703613281,293.1499938964844,293.1499938964844,280.3500061035156,36138.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884501039981842,1.0,0.0,0.0,3.649388551712036,3.6494123935699454,8.886555633580429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.91455078125,0.0,1533.5242919921875,1895.4371337890625,0.0,3258.74658203125,0.9052191376686096,1.0,0.0,3.0,1.0,0.0
12405420,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8029930591583252,0.2798442244529724,0.2536796927452087,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9990000128746032,0.6117647886276245,0.5175033807754517,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8936044573783875,0.3906093239784241,0.2738423943519592,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8520774841308594,0.3379606902599334,0.3217666447162628,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7470554709434509,0.2248892039060592,1.021714210510254,284.9664001464844,284.95001220703125,297.5683288574219,292.1044616699219,297.3229064941406,297.2508544921875,284.96832275390625,1.0,0.5360267162322998,0.2407981157302856,0.2407981157302856,1.0,1.0,-2.867709159851074,0.4209651947021484,2.446743965148926,-0.2281252890825271,0.8991721868515015,0.8991721868515015,0.0,140.0664520263672,147.0,46857.5625,0.0,1956.7203369140625,1.0,280.3421630859375,283.40869140625,295.07305908203125,298.0745544433594,293.1499938964844,293.1499938964844,280.6499938964844,36011.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742627501487732,1.0,0.0,0.0,3.648041009902954,3.6480650901794434,8.879994766175514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.291015625,0.0,1531.07470703125,1895.4371337890625,0.0,3162.793212890625,0.9048606157302856,1.0,0.0,3.0,1.0,0.0
