time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405480,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8029930591583252,0.2798442244529724,0.2536796927452087,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9990000128746032,0.6117647886276245,0.5175033807754517,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8936044573783875,0.3906093239784241,0.2738423943519592,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8520774841308594,0.3379606902599334,0.3217666447162628,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7470554709434509,0.2248892039060592,1.021714210510254,284.9664001464844,284.95001220703125,297.5683288574219,292.1044616699219,297.3229064941406,297.2508544921875,284.96832275390625,1.0,0.5360267162322998,0.2407981157302856,0.2407981157302856,1.0,1.0,-2.867709159851074,0.4209651947021484,2.446743965148926,-0.2281252890825271,0.8991721868515015,0.8991721868515015,0.0,140.0664520263672,147.0,46857.5625,0.0,1956.7203369140625,1.0,280.3421630859375,283.40869140625,295.07305908203125,298.0745544433594,293.1499938964844,293.1499938964844,280.6499938964844,36011.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742627501487732,1.0,0.0,0.0,3.648041009902954,3.6480650901794434,8.879994766175514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.291015625,0.0,1531.07470703125,1895.4371337890625,0.0,3162.793212890625,0.9048606157302856,1.0,0.0,3.0,1.0,0.0
12405540,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.802450954914093,0.2811488211154938,0.2546841502189636,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.9990000128746032,0.6136993169784546,0.5205782651901245,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.8946173191070557,0.3944544196128845,0.2763796150684356,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.8516249060630798,0.3396138846874237,0.3231473565101623,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.7464451193809509,0.2257917821407318,1.025141954421997,285.1711120605469,284.95001220703125,297.54998779296875,292.09869384765625,297.32574462890625,297.25982666015625,285.1732177734375,1.0,0.5387411713600159,0.243116483092308,0.243116483092308,1.0,1.0,-2.8814351558685303,0.4297212362289428,2.451714038848877,-0.2225438058376312,0.9037749767303468,0.9037749767303468,0.0,141.4317626953125,150.0,45759.5390625,0.0,1985.775146484375,1.0,280.64178466796875,283.63043212890625,295.0544738769531,297.9696960449219,293.1499938964844,293.1499938964844,280.3500061035156,35790.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623239398002625,1.0,0.0,0.0,3.6551144123077393,3.655138492584229,8.914464046938519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.75830078125,0.0,1537.2926025390625,1895.4371337890625,0.0,3050.80224609375,0.9062976837158204,1.0,0.0,3.0,1.0,0.0
12405600,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.802450954914093,0.2811488211154938,0.2546841502189636,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.9990000128746032,0.6136993169784546,0.5205782651901245,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.8946173191070557,0.3944544196128845,0.2763796150684356,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.8516249060630798,0.3396138846874237,0.3231473565101623,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.7464451193809509,0.2257917821407318,1.025141954421997,285.1711120605469,284.95001220703125,297.54998779296875,292.09869384765625,297.32574462890625,297.25982666015625,285.1732177734375,1.0,0.5387411713600159,0.243116483092308,0.243116483092308,1.0,1.0,-2.8814351558685303,0.4297212362289428,2.451714038848877,-0.2225438058376312,0.9037749767303468,0.9037749767303468,0.0,141.4317626953125,150.0,45759.5390625,0.0,1985.775146484375,1.0,280.64178466796875,283.63043212890625,295.0544738769531,297.9696960449219,293.1499938964844,293.1499938964844,280.3500061035156,35790.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623239398002625,1.0,0.0,0.0,3.6551144123077393,3.655138492584229,8.914464046938519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.75830078125,0.0,1537.2926025390625,1895.4371337890625,0.0,3050.80224609375,0.9062976837158204,1.0,0.0,3.0,1.0,0.0
12405660,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8006032109260559,0.2814978957176208,0.2554026544094085,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6143674850463867,0.5255712866783142,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8942269682884216,0.3972907662391662,0.2786761224269867,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8500834107398987,0.3405911326408386,0.3244205117225647,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.744983434677124,0.2262902557849884,1.028584599494934,285.00830078125,284.95001220703125,297.5321044921875,292.09326171875,297.3192138671875,297.2567749023437,285.00738525390625,1.0,0.542007327079773,0.2452453970909118,0.2452453970909118,1.0,1.0,-2.8967316150665283,0.4384702146053314,2.458261251449585,-0.2172011584043502,0.903239905834198,0.903239905834198,0.0,143.40789794921875,138.0,47175.83984375,0.0,2020.6956787109373,1.0,280.3577575683594,283.4407958984375,295.133544921875,298.1996459960937,293.1499938964844,293.1499938964844,280.04998779296875,35891.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744480013847351,1.0,0.0,0.0,3.659945487976074,3.659969568252564,8.938044402384548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.263671875,0.0,1543.449951171875,1895.4371337890625,0.0,3164.5302734375,0.9074200391769408,1.0,0.0,3.0,1.0,0.0
12405720,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8006032109260559,0.2814978957176208,0.2554026544094085,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6143674850463867,0.5255712866783142,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8942269682884216,0.3972907662391662,0.2786761224269867,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8500834107398987,0.3405911326408386,0.3244205117225647,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.744983434677124,0.2262902557849884,1.028584599494934,285.00830078125,284.95001220703125,297.5321044921875,292.09326171875,297.3192138671875,297.2567749023437,285.00738525390625,1.0,0.542007327079773,0.2452453970909118,0.2452453970909118,1.0,1.0,-2.8967316150665283,0.4384702146053314,2.458261251449585,-0.2172011584043502,0.903239905834198,0.903239905834198,0.0,143.40789794921875,138.0,47175.83984375,0.0,2020.6956787109373,1.0,280.3577575683594,283.4407958984375,295.133544921875,298.1996459960937,293.1499938964844,293.1499938964844,280.04998779296875,35891.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744480013847351,1.0,0.0,0.0,3.659945487976074,3.659969568252564,8.938044402384548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.263671875,0.0,1543.449951171875,1895.4371337890625,0.0,3164.5302734375,0.9074200391769408,1.0,0.0,3.0,1.0,0.0
12405780,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8023964762687683,0.2807114422321319,0.254861056804657,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.9990000128746032,0.6135353446006775,0.5210431814193726,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8982983827590942,0.3989314138889313,0.2799520194530487,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8525332808494568,0.3404919505119324,0.3245029151439667,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.7468566298484802,0.2259930968284607,1.0278408527374268,284.8120422363281,284.95001220703125,297.5145263671875,292.0881042480469,297.3033752441406,297.2414855957031,284.8099670410156,1.0,0.539923906326294,0.2473743259906768,0.2473743259906768,1.0,1.0,-2.8914053440093994,0.4425279200077057,2.4488775730133057,-0.2116421312093734,0.8998233079910278,0.8998233079910278,0.0,141.9553985595703,141.0,48401.09765625,0.0,2004.6632080078125,1.0,280.0581359863281,283.2248229980469,295.1395874023437,298.3050537109375,293.1499938964844,293.1499938964844,279.75,36095.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878951072692871,1.0,0.0,0.0,3.6571764945983887,3.657200574874878,8.924524763642694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.0771484375,0.0,1541.884765625,1895.4371337890625,0.0,3290.517333984375,0.906930148601532,1.0,0.0,3.0,1.0,0.0
12405840,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8023964762687683,0.2807114422321319,0.254861056804657,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.9990000128746032,0.6135353446006775,0.5210431814193726,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8982983827590942,0.3989314138889313,0.2799520194530487,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8525332808494568,0.3404919505119324,0.3245029151439667,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.7468566298484802,0.2259930968284607,1.0278408527374268,284.8120422363281,284.95001220703125,297.5145263671875,292.0881042480469,297.3033752441406,297.2414855957031,284.8099670410156,1.0,0.539923906326294,0.2473743259906768,0.2473743259906768,1.0,1.0,-2.8914053440093994,0.4425279200077057,2.4488775730133057,-0.2116421312093734,0.8998233079910278,0.8998233079910278,0.0,141.9553985595703,141.0,48401.09765625,0.0,2004.6632080078125,1.0,280.0581359863281,283.2248229980469,295.1395874023437,298.3050537109375,293.1499938964844,293.1499938964844,279.75,36095.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878951072692871,1.0,0.0,0.0,3.6571764945983887,3.657200574874878,8.924524763642694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.0771484375,0.0,1541.884765625,1895.4371337890625,0.0,3290.517333984375,0.906930148601532,1.0,0.0,3.0,1.0,0.0
12405900,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.802254855632782,0.2801200151443481,0.2543984651565552,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.9990000128746032,0.613170862197876,0.5203655958175659,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665344238281,0.8992222547531128,0.399525910615921,0.280425488948822,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.8527326583862305,0.340212732553482,0.3243148922920227,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67059326171875,0.7468830347061157,0.2256608307361602,1.026618480682373,284.66619873046875,284.95001220703125,297.505859375,292.0856018066406,297.295166015625,297.2333984375,284.6568603515625,1.0,0.5396358966827393,0.2484387904405594,0.2484387904405594,1.0,1.0,-2.888897657394409,0.4446054100990295,2.4442923069000244,-0.2091535031795501,0.8965210318565369,0.8965210318565369,0.0,141.66510009765625,141.0,49455.62109375,0.0,1999.08837890625,1.0,279.8011169433594,283.05621337890625,295.1536865234375,298.4366760253906,293.1499938964844,293.1499938964844,279.75,36234.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955683708190918,1.0,0.0,0.0,3.652394771575928,3.652418851852417,8.90120361418667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.8818359375,0.0,1537.5919189453125,1895.4371337890625,0.0,3362.2412109375,0.9059194922447203,1.0,0.0,3.0,1.0,0.0
12405960,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136169433594,0.80106520652771,0.2794111669063568,0.2537908256053924,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9990000128746032,0.6124542951583862,0.5213761329650879,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8990007042884827,0.3999851942062378,0.2807687222957611,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134033203125,0.8519020676612854,0.3397966921329498,0.3239683806896209,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139221191406,0.7460116147994995,0.2252140343189239,1.0248327255249023,284.6132202148437,284.95001220703125,297.49725341796875,292.0831604003906,297.285888671875,297.22393798828125,284.6117858886719,1.0,0.5395829081535339,0.2494930624961853,0.2494930624961853,1.0,1.0,-2.887230634689331,0.4468511343002319,2.4403796195983887,-0.206558883190155,0.8936957716941833,0.8936957716941833,0.0,141.88291931152344,144.0,49538.44140625,0.0,1997.400146484375,1.0,279.7581481933594,283.0093688964844,295.1242370605469,298.3630676269531,293.1499938964844,293.1499938964844,280.04998779296875,36356.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985234498977661,1.0,0.0,0.0,3.644688367843628,3.644712448120117,8.863680704962462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.09619140625,0.0,1529.92724609375,1895.4371337890625,0.0,3389.81689453125,0.9043144583702089,1.0,0.0,3.0,1.0,0.0
12406020,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.7993586659431458,0.2793157696723938,0.2533322870731354,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.9990000128746032,0.6121299862861633,0.5236815214157104,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.8990640640258789,0.4022955000400543,0.2820680439472198,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.8505977392196655,0.3400267958641052,0.3238610923290252,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.7445439100265503,0.2250249683856964,1.0229721069335938,284.7934265136719,284.95001220703125,297.480224609375,292.07843017578125,297.2788391113281,297.2196960449219,284.7952880859375,1.0,0.540271520614624,0.2516016066074371,0.2516016066074371,1.0,1.0,-2.8886377811431885,0.4524609744548797,2.436177015304565,-0.2013891339302063,0.8930308222770691,0.8930308222770691,0.0,142.57505798339844,132.0,48274.109375,0.0,2003.09912109375,1.0,280.0420837402344,283.2132568359375,295.04107666015625,298.1305847167969,293.1499938964844,293.1499938964844,280.3500061035156,36252.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870404958724976,1.0,0.0,0.0,3.634343862533569,3.6343679428100586,8.813437943899771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.7705078125,0.0,1517.70361328125,1895.4371337890625,0.0,3282.519775390625,0.9019647240638732,1.0,0.0,3.0,1.0,0.0
12406080,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.7993586659431458,0.2793157696723938,0.2533322870731354,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.9990000128746032,0.6121299862861633,0.5236815214157104,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.8990640640258789,0.4022955000400543,0.2820680439472198,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.8505977392196655,0.3400267958641052,0.3238610923290252,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.7445439100265503,0.2250249683856964,1.0229721069335938,284.7934265136719,284.95001220703125,297.480224609375,292.07843017578125,297.2788391113281,297.2196960449219,284.7952880859375,1.0,0.540271520614624,0.2516016066074371,0.2516016066074371,1.0,1.0,-2.8886377811431885,0.4524609744548797,2.436177015304565,-0.2013891339302063,0.8930308222770691,0.8930308222770691,0.0,142.57505798339844,132.0,48274.109375,0.0,2003.09912109375,1.0,280.0420837402344,283.2132568359375,295.04107666015625,298.1305847167969,293.1499938964844,293.1499938964844,280.3500061035156,36252.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870404958724976,1.0,0.0,0.0,3.634343862533569,3.6343679428100586,8.813437943899771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.7705078125,0.0,1517.70361328125,1895.4371337890625,0.0,3282.519775390625,0.9019647240638732,1.0,0.0,3.0,1.0,0.0
12406140,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.806155800819397,0.2803356945514679,0.2539370656013489,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.6144298911094666,0.5121052265167236,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9085726737976074,0.4057698845863342,0.2842345237731933,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8575747609138489,0.3413355648517608,0.3247594237327575,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7501785755157471,0.2256424725055694,1.024363398551941,284.98394775390625,284.95001220703125,297.4634094238281,292.07391357421875,297.2835388183594,297.2306213378906,284.98492431640625,1.0,0.5366398096084595,0.2537101507186889,0.2537101507186889,1.0,1.0,-2.880825519561768,0.4559098780155182,2.4249157905578613,-0.1959947049617767,0.8950689435005188,0.8950689435005188,0.0,139.08514404296875,135.0,46889.0625,0.0,1973.059814453125,1.0,280.34161376953125,283.4249267578125,295.02447509765625,298.0154113769531,293.1499938964844,293.1499938964844,280.6499938964844,36049.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741968274116516,1.0,0.0,0.0,3.631868362426758,3.631892204284668,8.801435456007312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.31005859375,0.0,1513.45654296875,1895.4371337890625,0.0,3162.175048828125,0.901275396347046,1.0,0.0,3.0,1.0,0.0
12406200,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.806155800819397,0.2803356945514679,0.2539370656013489,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.6144298911094666,0.5121052265167236,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9085726737976074,0.4057698845863342,0.2842345237731933,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8575747609138489,0.3413355648517608,0.3247594237327575,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7501785755157471,0.2256424725055694,1.024363398551941,284.98394775390625,284.95001220703125,297.4634094238281,292.07391357421875,297.2835388183594,297.2306213378906,284.98492431640625,1.0,0.5366398096084595,0.2537101507186889,0.2537101507186889,1.0,1.0,-2.880825519561768,0.4559098780155182,2.4249157905578613,-0.1959947049617767,0.8950689435005188,0.8950689435005188,0.0,139.08514404296875,135.0,46889.0625,0.0,1973.059814453125,1.0,280.34161376953125,283.4249267578125,295.02447509765625,298.0154113769531,293.1499938964844,293.1499938964844,280.6499938964844,36049.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741968274116516,1.0,0.0,0.0,3.631868362426758,3.631892204284668,8.801435456007312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.31005859375,0.0,1513.45654296875,1895.4371337890625,0.0,3162.175048828125,0.901275396347046,1.0,0.0,3.0,1.0,0.0
12406260,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.8117382526397705,0.2818693816661834,0.2551262080669403,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.9990000128746032,0.6196444630622864,0.5039194822311401,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.917272925376892,0.4097874462604522,0.2868749797344208,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.8635266423225403,0.3432427048683166,0.3263408243656158,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.7550655007362366,0.2267705649137497,1.0284825563430786,285.1728820800781,284.95001220703125,297.44683837890625,292.0695495605469,297.2967834472656,297.2525634765625,285.17437744140625,1.0,0.5357930064201355,0.2558360397815704,0.2558360397815704,1.0,1.0,-2.8824222087860107,0.4616501629352569,2.420772075653076,-0.1908544450998306,0.8995786309242249,0.8995786309242249,0.0,136.9107666015625,138.0,45588.66796875,0.0,1964.96142578125,1.0,280.6416320800781,283.6336975097656,295.0223388671875,297.927734375,293.1499938964844,293.1499938964844,280.95001220703125,35811.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621826767921448,1.0,0.0,0.0,3.638169765472412,3.638193607330322,8.832002436065522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.01708984375,0.0,1518.638427734375,1895.4371337890625,0.0,3049.477294921875,0.9025225639343262,1.0,0.0,3.0,1.0,0.0
12406320,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.8117382526397705,0.2818693816661834,0.2551262080669403,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.9990000128746032,0.6196444630622864,0.5039194822311401,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.917272925376892,0.4097874462604522,0.2868749797344208,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.8635266423225403,0.3432427048683166,0.3263408243656158,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.7550655007362366,0.2267705649137497,1.0284825563430786,285.1728820800781,284.95001220703125,297.44683837890625,292.0695495605469,297.2967834472656,297.2525634765625,285.17437744140625,1.0,0.5357930064201355,0.2558360397815704,0.2558360397815704,1.0,1.0,-2.8824222087860107,0.4616501629352569,2.420772075653076,-0.1908544450998306,0.8995786309242249,0.8995786309242249,0.0,136.9107666015625,138.0,45588.66796875,0.0,1964.96142578125,1.0,280.6416320800781,283.6336975097656,295.0223388671875,297.927734375,293.1499938964844,293.1499938964844,280.95001220703125,35811.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621826767921448,1.0,0.0,0.0,3.638169765472412,3.638193607330322,8.832002436065522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.01708984375,0.0,1518.638427734375,1895.4371337890625,0.0,3049.477294921875,0.9025225639343262,1.0,0.0,3.0,1.0,0.0
12406380,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.8155089020729065,0.2837169468402862,0.2566700577735901,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.9990000128746032,0.6256094574928284,0.499718427658081,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673400878906,0.923884928226471,0.4141519367694855,0.2898143231868744,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.8677220940589905,0.3455257415771484,0.3283629715442657,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.7585663795471191,0.2282391190528869,1.0344706773757937,285.36737060546875,284.95001220703125,297.4304504394531,292.0653381347656,297.31402587890625,297.2796630859375,285.3690490722656,1.0,0.5367323160171509,0.2579618990421295,0.2579618990421295,1.0,1.0,-2.8923821449279785,0.4694227576255798,2.422959327697754,-0.1853959858417511,0.9067285656929016,0.9067285656929016,0.0,136.15623474121094,141.0,44427.64453125,0.0,1977.5189208984373,1.0,280.94171142578125,283.8446960449219,295.02313232421875,297.85430908203125,293.1499938964844,293.1499938964844,280.6499938964844,35552.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511991500854492,1.0,0.0,0.0,3.654119491577149,3.6541433334350586,8.909611892704561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.3720703125,0.0,1534.405517578125,1895.4371337890625,0.0,2946.503173828125,0.9059135913848876,1.0,0.0,3.0,1.0,0.0
12406440,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.8155089020729065,0.2837169468402862,0.2566700577735901,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.9990000128746032,0.6256094574928284,0.499718427658081,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673400878906,0.923884928226471,0.4141519367694855,0.2898143231868744,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.8677220940589905,0.3455257415771484,0.3283629715442657,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.7585663795471191,0.2282391190528869,1.0344706773757937,285.36737060546875,284.95001220703125,297.4304504394531,292.0653381347656,297.31402587890625,297.2796630859375,285.3690490722656,1.0,0.5367323160171509,0.2579618990421295,0.2579618990421295,1.0,1.0,-2.8923821449279785,0.4694227576255798,2.422959327697754,-0.1853959858417511,0.9067285656929016,0.9067285656929016,0.0,136.15623474121094,141.0,44427.64453125,0.0,1977.5189208984373,1.0,280.94171142578125,283.8446960449219,295.02313232421875,297.85430908203125,293.1499938964844,293.1499938964844,280.6499938964844,35552.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511991500854492,1.0,0.0,0.0,3.654119491577149,3.6541433334350586,8.909611892704561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.3720703125,0.0,1534.405517578125,1895.4371337890625,0.0,2946.503173828125,0.9059135913848876,1.0,0.0,3.0,1.0,0.0
12406500,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.816558301448822,0.2842562794685364,0.2573827803134918,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442626953125,0.9990000128746032,0.6279870271682739,0.4990828037261963,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.926095962524414,0.4159063398838043,0.2912278175354004,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.8689681887626648,0.346373438835144,0.3293540477752685,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.7596330046653748,0.2288062274456024,1.0375874042510986,285.2450256347656,284.95001220703125,297.4223022460937,292.06329345703125,297.3185729980469,297.2880249023437,285.236572265625,1.0,0.5377087593078613,0.259024828672409,0.259024828672409,1.0,1.0,-2.89911150932312,0.4737523198127746,2.4253592491149902,-0.1825665980577469,0.9075393080711364,0.9075393080711364,0.0,136.2420196533203,141.0,45609.5390625,0.0,1988.99169921875,1.0,280.6983947753906,283.6928405761719,295.1004943847656,298.0945739746094,293.1499938964844,293.1499938964844,280.6499938964844,35585.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590838313102722,1.0,0.0,0.0,3.662224769592285,3.6622486114501953,8.949180028139381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.228515625,0.0,1543.700439453125,1895.4371337890625,0.0,3020.41259765625,0.9076963067054749,1.0,0.0,3.0,1.0,0.0
12406560,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.8161652088165283,0.2843203842639923,0.257624089717865,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.9990000128746032,0.6295236945152283,0.5003091096878052,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.9264735579490662,0.4171704351902008,0.2922489643096924,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.8687686920166016,0.3468078672885895,0.329937219619751,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.759463906288147,0.2290801703929901,1.039432168006897,285.1971435546875,284.95001220703125,297.4142150878906,292.061279296875,297.3175354003906,297.2890930175781,285.1959228515625,1.0,0.5388574600219727,0.2599757611751556,0.2599757611751556,1.0,1.0,-2.9050228595733643,0.4776330590248108,2.4273898601531982,-0.1799874752759933,0.9086616039276124,0.9086616039276124,0.0,136.7954559326172,144.0,45842.5859375,0.0,2001.4755859375,1.0,280.6576232910156,283.64715576171875,295.1062316894531,298.08984375,293.1499938964844,293.1499938964844,280.3500061035156,35636.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643947243690491,1.0,0.0,0.0,3.668447256088257,3.668471336364746,8.979617405202589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.392578125,0.0,1551.0545654296875,1895.4371337890625,0.0,3070.227294921875,0.9091488718986512,1.0,0.0,3.0,1.0,0.0
12406620,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8128100633621216,0.2837100625038147,0.257346898317337,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.6304483413696289,0.506240963935852,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9239458441734314,0.4188345372676849,0.2936468720436096,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8656997680664062,0.3469122350215912,0.3303317725658417,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7567593455314636,0.2290171533823013,1.04035747051239,285.007080078125,284.95001220703125,297.39813232421875,292.05731201171875,297.30340576171875,297.275634765625,285.0057678222656,1.0,0.5414494276046753,0.2618775963783264,0.2618775963783264,1.0,1.0,-2.915088653564453,0.4849736988544464,2.430114984512329,-0.1748665869235992,0.9078601002693176,0.9078601002693176,0.0,138.77728271484375,147.0,47267.66796875,0.0,2028.002685546875,1.0,280.3580322265625,283.4341735839844,295.11395263671875,298.2037048339844,293.1499938964844,293.1499938964844,280.04998779296875,35818.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788618445396423,1.0,0.0,0.0,3.6758530139923096,3.675877094268799,9.01590965440846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.45361328125,0.0,1560.7562255859375,1895.4371337890625,0.0,3205.91357421875,0.9109234809875488,1.0,0.0,3.0,1.0,0.0
12406680,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8128100633621216,0.2837100625038147,0.257346898317337,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.6304483413696289,0.506240963935852,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9239458441734314,0.4188345372676849,0.2936468720436096,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8656997680664062,0.3469122350215912,0.3303317725658417,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7567593455314636,0.2290171533823013,1.04035747051239,285.007080078125,284.95001220703125,297.39813232421875,292.05731201171875,297.30340576171875,297.275634765625,285.0057678222656,1.0,0.5414494276046753,0.2618775963783264,0.2618775963783264,1.0,1.0,-2.915088653564453,0.4849736988544464,2.430114984512329,-0.1748665869235992,0.9078601002693176,0.9078601002693176,0.0,138.77728271484375,147.0,47267.66796875,0.0,2028.002685546875,1.0,280.3580322265625,283.4341735839844,295.11395263671875,298.2037048339844,293.1499938964844,293.1499938964844,280.04998779296875,35818.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788618445396423,1.0,0.0,0.0,3.6758530139923096,3.675877094268799,9.01590965440846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.45361328125,0.0,1560.7562255859375,1895.4371337890625,0.0,3205.91357421875,0.9109234809875488,1.0,0.0,3.0,1.0,0.0
12406740,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.807371973991394,0.2825589776039123,0.2565049529075622,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.9990000128746032,0.6289750933647156,0.5149814486503601,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9188370108604432,0.4197813868522644,0.2944739460945129,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.8605527281761169,0.3463703691959381,0.3300449550151825,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.7521304488182068,0.2283685505390167,1.03848135471344,284.8174743652344,284.95001220703125,297.38214111328125,292.0534362792969,297.2798156738281,297.2498779296875,284.8162841796875,1.0,0.5441730618476868,0.2637794315814972,0.2637794315814972,1.0,1.0,-2.92297887802124,0.4918317198753357,2.43114709854126,-0.1697498261928558,0.904526710510254,0.904526710510254,0.0,141.46707153320312,150.0,48635.9296875,0.0,2054.572509765625,1.0,280.0580139160156,283.2237548828125,295.1021728515625,298.2799377441406,293.1499938964844,293.1499938964844,279.75,36047.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910951018333435,1.0,0.0,0.0,3.674803972244263,3.674828290939331,9.010764756567368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.70947265625,0.0,1561.294921875,1895.4371337890625,0.0,3320.447509765625,0.910840392112732,1.0,0.0,3.0,1.0,0.0
12406800,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.807371973991394,0.2825589776039123,0.2565049529075622,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.9990000128746032,0.6289750933647156,0.5149814486503601,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9188370108604432,0.4197813868522644,0.2944739460945129,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.8605527281761169,0.3463703691959381,0.3300449550151825,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.7521304488182068,0.2283685505390167,1.03848135471344,284.8174743652344,284.95001220703125,297.38214111328125,292.0534362792969,297.2798156738281,297.2498779296875,284.8162841796875,1.0,0.5441730618476868,0.2637794315814972,0.2637794315814972,1.0,1.0,-2.92297887802124,0.4918317198753357,2.43114709854126,-0.1697498261928558,0.904526710510254,0.904526710510254,0.0,141.46707153320312,150.0,48635.9296875,0.0,2054.572509765625,1.0,280.0580139160156,283.2237548828125,295.1021728515625,298.2799377441406,293.1499938964844,293.1499938964844,279.75,36047.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910951018333435,1.0,0.0,0.0,3.674803972244263,3.674828290939331,9.010764756567368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.70947265625,0.0,1561.294921875,1895.4371337890625,0.0,3320.447509765625,0.910840392112732,1.0,0.0,3.0,1.0,0.0
12406860,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.8008531928062439,0.2811215817928314,0.2553784847259521,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63153076171875,0.9990000128746032,0.6255900859832764,0.5250430703163147,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.9127108454704284,0.4203490018844604,0.2950056791305542,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318054199219,0.854539692401886,0.3454538285732269,0.3293695151805877,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7466487288475037,0.2273571044206619,1.034823298454285,284.63165283203125,284.95001220703125,297.36627197265625,292.04962158203125,297.2532043457031,297.2201538085937,284.63067626953125,1.0,0.5468688011169434,0.2655623257160187,0.2655623257160187,1.0,1.0,-2.929150581359864,0.4980071783065796,2.431143283843994,-0.1649375110864639,0.8987367153167725,0.8987367153167725,0.0,144.50279235839844,153.0,49952.08203125,0.0,2080.09912109375,1.0,279.7580871582031,283.0184020996094,295.0907287597656,298.349853515625,293.1499938964844,293.1499938964844,280.04998779296875,36304.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901642382144928,1.0,0.0,0.0,3.664201259613037,3.6642253398895264,8.95884284091153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.85595703125,0.0,1551.3143310546875,1895.4371337890625,0.0,3418.889404296875,0.9086422920227052,1.0,0.0,3.0,1.0,0.0
12406920,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.8008531928062439,0.2811215817928314,0.2553784847259521,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63153076171875,0.9990000128746032,0.6255900859832764,0.5250430703163147,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.9127108454704284,0.4203490018844604,0.2950056791305542,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318054199219,0.854539692401886,0.3454538285732269,0.3293695151805877,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7466487288475037,0.2273571044206619,1.034823298454285,284.63165283203125,284.95001220703125,297.36627197265625,292.04962158203125,297.2532043457031,297.2201538085937,284.63067626953125,1.0,0.5468688011169434,0.2655623257160187,0.2655623257160187,1.0,1.0,-2.929150581359864,0.4980071783065796,2.431143283843994,-0.1649375110864639,0.8987367153167725,0.8987367153167725,0.0,144.50279235839844,153.0,49952.08203125,0.0,2080.09912109375,1.0,279.7580871582031,283.0184020996094,295.0907287597656,298.349853515625,293.1499938964844,293.1499938964844,280.04998779296875,36304.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901642382144928,1.0,0.0,0.0,3.664201259613037,3.6642253398895264,8.95884284091153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.85595703125,0.0,1551.3143310546875,1895.4371337890625,0.0,3418.889404296875,0.9086422920227052,1.0,0.0,3.0,1.0,0.0
12406980,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7959628105163574,0.280977725982666,0.2549273371696472,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.9990000128746032,0.6226204633712769,0.5335580110549927,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.908525049686432,0.422328382730484,0.2960990369319916,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8499664664268494,0.3455797135829925,0.3292098641395569,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.7423734068870544,0.2270465344190597,1.032638430595398,284.82037353515625,284.95001220703125,297.3504333496094,292.0458374023437,297.2410888671875,297.2089538574219,284.8224792480469,1.0,0.5496480464935303,0.2673452496528625,0.2673452496528625,1.0,1.0,-2.937333106994629,0.5047106742858887,2.43262243270874,-0.1601410508155822,0.898495078086853,0.898495078086853,0.0,147.2238006591797,141.0,48811.58203125,0.0,2107.584716796875,1.0,280.0422668457031,283.2295837402344,295.01220703125,298.1308898925781,293.1499938964844,293.1499938964844,280.3500061035156,36201.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909472823143005,1.0,0.0,0.0,3.6557695865631104,3.6557936668396,8.917660920815251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.94873046875,0.0,1541.10986328125,1895.4371337890625,0.0,3319.0654296875,0.9067193269729614,1.0,0.0,3.0,1.0,0.0
12407040,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7959628105163574,0.280977725982666,0.2549273371696472,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.9990000128746032,0.6226204633712769,0.5335580110549927,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.908525049686432,0.422328382730484,0.2960990369319916,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8499664664268494,0.3455797135829925,0.3292098641395569,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.7423734068870544,0.2270465344190597,1.032638430595398,284.82037353515625,284.95001220703125,297.3504333496094,292.0458374023437,297.2410888671875,297.2089538574219,284.8224792480469,1.0,0.5496480464935303,0.2673452496528625,0.2673452496528625,1.0,1.0,-2.937333106994629,0.5047106742858887,2.43262243270874,-0.1601410508155822,0.898495078086853,0.898495078086853,0.0,147.2238006591797,141.0,48811.58203125,0.0,2107.584716796875,1.0,280.0422668457031,283.2295837402344,295.01220703125,298.1308898925781,293.1499938964844,293.1499938964844,280.3500061035156,36201.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909472823143005,1.0,0.0,0.0,3.6557695865631104,3.6557936668396,8.917660920815251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.94873046875,0.0,1541.10986328125,1895.4371337890625,0.0,3319.0654296875,0.9067193269729614,1.0,0.0,3.0,1.0,0.0
12407100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7970716953277588,0.2813758552074432,0.2551256120204925,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9990000128746032,0.6219807267189026,0.531811535358429,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9106494188308716,0.4238294661045074,0.2970063984394073,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8511345386505127,0.3460959494113922,0.3295324444770813,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.743184506893158,0.2272250950336456,1.0328428745269775,284.96588134765625,284.95001220703125,297.3425598144531,292.0439758300781,297.2405700683594,297.2105712890625,284.974853515625,1.0,0.5490046143531799,0.2682366967201233,0.2682366967201233,1.0,1.0,-2.9372122287750244,0.5070158243179321,2.4301962852478027,-0.1576237827539444,0.9000105261802673,0.9000105261802673,0.0,146.73129272460938,141.0,47691.8203125,0.0,2104.88525390625,1.0,280.2989196777344,283.3993530273437,294.97918701171875,297.9716491699219,293.1499938964844,293.1499938964844,280.3500061035156,36092.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828191161155701,1.0,0.0,0.0,3.654261112213135,3.654284954071045,8.910301971809531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.53955078125,0.0,1538.607666015625,1895.4371337890625,0.0,3242.994384765625,0.9063449501991272,1.0,0.0,3.0,1.0,0.0
12407160,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.800398051738739,0.2819779813289642,0.2555522322654724,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.6223937273025513,0.5262724161148071,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9155275225639344,0.4255498051643371,0.2981119751930237,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8544996976852417,0.3468349277973175,0.3300932049751282,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7458732724189758,0.2275849431753158,1.0338515043258667,285.0165710449219,284.95001220703125,297.33465576171875,292.0421142578125,297.2428894042969,297.2158508300781,285.0177001953125,1.0,0.5474700927734375,0.2691119015216827,0.2691119015216827,1.0,1.0,-2.934287071228028,0.5085862278938293,2.425700664520264,-0.155348852276802,0.901011884212494,0.901011884212494,0.0,145.05482482910156,144.0,47514.171875,0.0,2091.496826171875,1.0,280.3419189453125,283.4462280273437,294.997314453125,298.024169921875,293.1499938964844,293.1499938964844,280.04998779296875,35999.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790861964225769,1.0,0.0,0.0,3.655151844024658,3.655175924301148,8.914647082747251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.83837890625,0.0,1538.903564453125,1895.4371337890625,0.0,3208.016357421875,0.9064474701881408,1.0,0.0,3.0,1.0,0.0
12407220,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8024042844772339,0.2820323705673218,0.2559176385402679,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9990000128746032,0.6231223344802856,0.5231884121894836,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.91967511177063,0.4276922941207886,0.29987433552742,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8568348288536072,0.347430408000946,0.330914556980133,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.7476296424865723,0.2277793437242508,1.0354373455047607,284.842041015625,284.95001220703125,297.31890869140625,292.0383605957031,297.239013671875,297.21551513671875,284.8407287597656,1.0,0.5474668741226196,0.2708623111248016,0.2708623111248016,1.0,1.0,-2.9360201358795166,0.513638973236084,2.4223811626434326,-0.1508213877677917,0.8981667160987854,0.8981667160987854,0.0,144.24998474121094,147.0,48714.80078125,0.0,2090.38916015625,1.0,280.05780029296875,283.2492980957031,295.0714111328125,298.2364501953125,293.1499938964844,293.1499938964844,280.3500061035156,36127.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896750807762146,1.0,0.0,0.0,3.651236295700073,3.6512603759765625,8.895557357391226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.53173828125,0.0,1535.5009765625,1895.4371337890625,0.0,3307.168701171875,0.9056323170661926,1.0,0.0,3.0,1.0,0.0
12407280,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8024042844772339,0.2820323705673218,0.2559176385402679,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9990000128746032,0.6231223344802856,0.5231884121894836,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.91967511177063,0.4276922941207886,0.29987433552742,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8568348288536072,0.347430408000946,0.330914556980133,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.7476296424865723,0.2277793437242508,1.0354373455047607,284.842041015625,284.95001220703125,297.31890869140625,292.0383605957031,297.239013671875,297.21551513671875,284.8407287597656,1.0,0.5474668741226196,0.2708623111248016,0.2708623111248016,1.0,1.0,-2.9360201358795166,0.513638973236084,2.4223811626434326,-0.1508213877677917,0.8981667160987854,0.8981667160987854,0.0,144.24998474121094,147.0,48714.80078125,0.0,2090.38916015625,1.0,280.05780029296875,283.2492980957031,295.0714111328125,298.2364501953125,293.1499938964844,293.1499938964844,280.3500061035156,36127.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896750807762146,1.0,0.0,0.0,3.651236295700073,3.6512603759765625,8.895557357391226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.53173828125,0.0,1535.5009765625,1895.4371337890625,0.0,3307.168701171875,0.9056323170661926,1.0,0.0,3.0,1.0,0.0
