time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407340,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8019998073577881,0.282497227191925,0.2560818195343017,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6240419745445251,0.5242952704429626,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9208416938781738,0.4303568601608276,0.3014951348304748,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8567577600479126,0.3483013212680816,0.3315235078334808,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7473564147949219,0.2281509190797805,1.0364360809326172,285.0202331542969,284.95001220703125,297.3031616210937,292.0346069335937,297.238037109375,297.21881103515625,285.0219116210937,1.0,0.5485658645629883,0.2726127207279205,0.2726127207279205,1.0,1.0,-2.9414212703704834,0.519637942314148,2.421783447265625,-0.1461215168237686,0.9005194902420044,0.9005194902420044,0.0,144.7638702392578,150.0,47515.2734375,0.0,2102.13134765625,1.0,280.3421936035156,283.4491271972656,295.00567626953125,298.0438232421875,293.1499938964844,293.1499938964844,280.04998779296875,35970.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880474328994751,1.0,0.0,0.0,3.651440143585205,3.6514642238616943,8.896550980352913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.9560546875,0.0,1534.54736328125,1895.4371337890625,0.0,3221.025634765625,0.905595362186432,1.0,0.0,3.0,1.0,0.0
12407400,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8019998073577881,0.282497227191925,0.2560818195343017,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6240419745445251,0.5242952704429626,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9208416938781738,0.4303568601608276,0.3014951348304748,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8567577600479126,0.3483013212680816,0.3315235078334808,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7473564147949219,0.2281509190797805,1.0364360809326172,285.0202331542969,284.95001220703125,297.3031616210937,292.0346069335937,297.238037109375,297.21881103515625,285.0219116210937,1.0,0.5485658645629883,0.2726127207279205,0.2726127207279205,1.0,1.0,-2.9414212703704834,0.519637942314148,2.421783447265625,-0.1461215168237686,0.9005194902420044,0.9005194902420044,0.0,144.7638702392578,150.0,47515.2734375,0.0,2102.13134765625,1.0,280.3421936035156,283.4491271972656,295.00567626953125,298.0438232421875,293.1499938964844,293.1499938964844,280.04998779296875,35970.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880474328994751,1.0,0.0,0.0,3.651440143585205,3.6514642238616943,8.896550980352913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.9560546875,0.0,1534.54736328125,1895.4371337890625,0.0,3221.025634765625,0.905595362186432,1.0,0.0,3.0,1.0,0.0
12407460,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8004792332649231,0.2823753356933594,0.256296843290329,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9990000128746032,0.6238269805908203,0.5276497006416321,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9205278158187866,0.4323524832725525,0.3031570315361023,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8555471897125244,0.3487144708633423,0.3322036564350128,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7461647987365723,0.2282423675060272,1.0378365516662598,284.85382080078125,284.95001220703125,297.2873840332031,292.03082275390625,297.2318420410156,297.21551513671875,284.852783203125,1.0,0.5505502223968506,0.2743531763553619,0.2743531763553619,1.0,1.0,-2.950211763381958,0.5265010595321655,2.423710823059082,-0.1412122994661331,0.8978923559188843,0.8978923559188843,0.0,146.0474395751953,153.0,48815.33984375,0.0,2123.58544921875,1.0,280.0578308105469,283.2579650878906,295.06500244140625,298.2366943359375,293.1499938964844,293.1499938964844,280.3500061035156,36100.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908321261405945,1.0,0.0,0.0,3.648526668548584,3.648550748825073,8.882359452400124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.7265625,0.0,1532.2823486328125,1895.4371337890625,0.0,3317.98876953125,0.905007302761078,1.0,0.0,3.0,1.0,0.0
12407520,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8004792332649231,0.2823753356933594,0.256296843290329,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9990000128746032,0.6238269805908203,0.5276497006416321,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9205278158187866,0.4323524832725525,0.3031570315361023,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8555471897125244,0.3487144708633423,0.3322036564350128,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7461647987365723,0.2282423675060272,1.0378365516662598,284.85382080078125,284.95001220703125,297.2873840332031,292.03082275390625,297.2318420410156,297.21551513671875,284.852783203125,1.0,0.5505502223968506,0.2743531763553619,0.2743531763553619,1.0,1.0,-2.950211763381958,0.5265010595321655,2.423710823059082,-0.1412122994661331,0.8978923559188843,0.8978923559188843,0.0,146.0474395751953,153.0,48815.33984375,0.0,2123.58544921875,1.0,280.0578308105469,283.2579650878906,295.06500244140625,298.2366943359375,293.1499938964844,293.1499938964844,280.3500061035156,36100.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908321261405945,1.0,0.0,0.0,3.648526668548584,3.648550748825073,8.882359452400124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.7265625,0.0,1532.2823486328125,1895.4371337890625,0.0,3317.98876953125,0.905007302761078,1.0,0.0,3.0,1.0,0.0
12407580,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7979933619499207,0.2827920615673065,0.2564402520656585,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.6233563423156738,0.5327545404434204,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9190151691436768,0.4350145757198334,0.3047900199890136,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8533416390419006,0.3495128154754638,0.3327677547931671,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7441044449806213,0.2285573035478592,1.038748860359192,285.0370178222656,284.95001220703125,297.27154541015625,292.0269775390625,297.2294921875,297.2170715332031,285.0389099121094,1.0,0.5530352592468262,0.2760936319828033,0.2760936319828033,1.0,1.0,-2.960252285003662,0.5337258577346802,2.4265265464782715,-0.1363023221492767,0.9005045294761658,0.9005045294761658,0.0,147.88026428222656,141.0,47688.41796875,0.0,2150.09375,1.0,280.3421630859375,283.4616394042969,294.9987487792969,298.0459289550781,293.1499938964844,293.1499938964844,280.04998779296875,35941.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817028403282166,1.0,0.0,0.0,3.6497786045074463,3.649802684783936,8.888456477507134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.98193359375,0.0,1532.4859619140625,1895.4371337890625,0.0,3232.536865234375,0.905204176902771,1.0,0.0,3.0,1.0,0.0
12407640,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7979933619499207,0.2827920615673065,0.2564402520656585,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.6233563423156738,0.5327545404434204,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9190151691436768,0.4350145757198334,0.3047900199890136,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8533416390419006,0.3495128154754638,0.3327677547931671,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7441044449806213,0.2285573035478592,1.038748860359192,285.0370178222656,284.95001220703125,297.27154541015625,292.0269775390625,297.2294921875,297.2170715332031,285.0389099121094,1.0,0.5530352592468262,0.2760936319828033,0.2760936319828033,1.0,1.0,-2.960252285003662,0.5337258577346802,2.4265265464782715,-0.1363023221492767,0.9005045294761658,0.9005045294761658,0.0,147.88026428222656,141.0,47688.41796875,0.0,2150.09375,1.0,280.3421630859375,283.4616394042969,294.9987487792969,298.0459289550781,293.1499938964844,293.1499938964844,280.04998779296875,35941.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817028403282166,1.0,0.0,0.0,3.6497786045074463,3.649802684783936,8.888456477507134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.98193359375,0.0,1532.4859619140625,1895.4371337890625,0.0,3232.536865234375,0.905204176902771,1.0,0.0,3.0,1.0,0.0
12407700,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7994939684867859,0.2828861176967621,0.2566725313663482,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.6230600476264954,0.5303246974945068,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9217658638954164,0.4362049400806427,0.3057524561882019,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8549680709838867,0.3498427271842956,0.3331951200962066,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7453742623329163,0.2286781817674636,1.0396109819412231,284.9142761230469,284.95001220703125,297.2635803222656,292.0250244140625,297.227783203125,297.2172241210937,284.9057006835937,1.0,0.5523057579994202,0.276963859796524,0.276963859796524,1.0,1.0,-2.9603374004364014,0.5360713601112366,2.4242660999298096,-0.1337496191263198,0.8991091847419739,0.8991091847419739,0.0,147.2046356201172,141.0,48787.65234375,0.0,2146.800537109375,1.0,280.09869384765625,283.3114318847656,295.0590515136719,298.2607727050781,293.1499938964844,293.1499938964844,280.04998779296875,36002.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883389830589294,1.0,0.0,0.0,3.649966239929199,3.649990320205689,8.889370519682416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.72998046875,0.0,1533.1490478515625,1895.4371337890625,0.0,3294.67041015625,0.9052329063415528,1.0,0.0,3.0,1.0,0.0
12407760,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.801666259765625,0.2826049327850342,0.2565021812915802,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9990000128746032,0.6227458715438843,0.5257940292358398,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9255616664886476,0.436976820230484,0.3063603639602661,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8574298620223999,0.3498426377773285,0.3332684636116028,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7473333477973938,0.2285671383142471,1.0392976999282837,284.861083984375,284.95001220703125,297.255615234375,292.0230712890625,297.2232666015625,297.2137451171875,284.859130859375,1.0,0.5505869388580322,0.2777416110038757,0.2777416110038757,1.0,1.0,-2.9551382064819336,0.536826491355896,2.418311834335327,-0.1317296177148819,0.8979406952857971,0.8979406952857971,0.0,145.7295684814453,144.0,48867.5390625,0.0,2130.3740234375,1.0,280.0577392578125,283.2630615234375,295.0574951171875,298.23651123046875,293.1499938964844,293.1499938964844,280.3500061035156,36079.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892166256904602,1.0,0.0,0.0,3.6477558612823486,3.647779941558838,8.878606649886933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.09375,0.0,1531.2701416015625,1895.4371337890625,0.0,3330.4599609375,0.904817759990692,1.0,0.0,3.0,1.0,0.0
12407820,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8031567931175232,0.2829400300979614,0.2564873695373535,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6238155961036682,0.5229195356369019,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9293388724327089,0.4395813047885895,0.3078864812850952,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.859300434589386,0.3505469858646393,0.3336540162563324,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7486779689788818,0.2288200557231903,1.0394662618637085,285.02996826171875,284.95001220703125,297.2396240234375,292.01904296875,297.2218017578125,297.2164611816406,285.0313720703125,1.0,0.5502153635025024,0.2792970538139343,0.2792970538139343,1.0,1.0,-2.954145908355713,0.5407511591911316,2.4133946895599365,-0.1278282701969146,0.9003517627716064,0.9003517627716064,0.0,144.87368774414062,147.0,47588.5390625,0.0,2124.341796875,1.0,280.3421630859375,283.45623779296875,294.98760986328125,298.0322570800781,293.1499938964844,293.1499938964844,280.04998779296875,35939.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823910355567932,1.0,0.0,0.0,3.649128675460816,3.6491525173187256,8.885290867510776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.8857421875,0.0,1531.74609375,1895.4371337890625,0.0,3238.984375,0.9050547480583192,1.0,0.0,3.0,1.0,0.0
12407880,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8031567931175232,0.2829400300979614,0.2564873695373535,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6238155961036682,0.5229195356369019,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9293388724327089,0.4395813047885895,0.3078864812850952,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.859300434589386,0.3505469858646393,0.3336540162563324,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7486779689788818,0.2288200557231903,1.0394662618637085,285.02996826171875,284.95001220703125,297.2396240234375,292.01904296875,297.2218017578125,297.2164611816406,285.0313720703125,1.0,0.5502153635025024,0.2792970538139343,0.2792970538139343,1.0,1.0,-2.954145908355713,0.5407511591911316,2.4133946895599365,-0.1278282701969146,0.9003517627716064,0.9003517627716064,0.0,144.87368774414062,147.0,47588.5390625,0.0,2124.341796875,1.0,280.3421630859375,283.45623779296875,294.98760986328125,298.0322570800781,293.1499938964844,293.1499938964844,280.04998779296875,35939.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823910355567932,1.0,0.0,0.0,3.649128675460816,3.6491525173187256,8.885290867510776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.8857421875,0.0,1531.74609375,1895.4371337890625,0.0,3238.984375,0.9050547480583192,1.0,0.0,3.0,1.0,0.0
12407940,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8028809428215027,0.2827352583408355,0.2565929889678955,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9990000128746032,0.6241292357444763,0.5236601233482361,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9307298064231871,0.4415546655654907,0.3095089197158813,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8593508005142212,0.3508420288562774,0.3341860771179199,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7485470771789551,0.2288397848606109,1.0403680801391602,284.8581848144531,284.95001220703125,297.2234802246094,292.014892578125,297.2159423828125,297.21368408203125,284.8569641113281,1.0,0.5511311292648315,0.2808524966239929,0.2808524966239929,1.0,1.0,-2.958836793899536,0.5461553931236267,2.4126813411712646,-0.123483657836914,0.8977459073066711,0.8977459073066711,0.0,145.2625274658203,150.0,48834.13671875,0.0,2134.3466796875,1.0,280.0578308105469,283.2608642578125,295.0461120605469,298.2199401855469,293.1499938964844,293.1499938964844,280.3500061035156,36081.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921153545379639,1.0,0.0,0.0,3.646937131881714,3.646960973739624,8.874620789356413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.02197265625,0.0,1530.3753662109375,1895.4371337890625,0.0,3329.984619140625,0.9046370387077332,1.0,0.0,3.0,1.0,0.0
12408000,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8028809428215027,0.2827352583408355,0.2565929889678955,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9990000128746032,0.6241292357444763,0.5236601233482361,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9307298064231871,0.4415546655654907,0.3095089197158813,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8593508005142212,0.3508420288562774,0.3341860771179199,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7485470771789551,0.2288397848606109,1.0403680801391602,284.8581848144531,284.95001220703125,297.2234802246094,292.014892578125,297.2159423828125,297.21368408203125,284.8569641113281,1.0,0.5511311292648315,0.2808524966239929,0.2808524966239929,1.0,1.0,-2.958836793899536,0.5461553931236267,2.4126813411712646,-0.123483657836914,0.8977459073066711,0.8977459073066711,0.0,145.2625274658203,150.0,48834.13671875,0.0,2134.3466796875,1.0,280.0578308105469,283.2608642578125,295.0461120605469,298.2199401855469,293.1499938964844,293.1499938964844,280.3500061035156,36081.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921153545379639,1.0,0.0,0.0,3.646937131881714,3.646960973739624,8.874620789356413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.02197265625,0.0,1530.3753662109375,1895.4371337890625,0.0,3329.984619140625,0.9046370387077332,1.0,0.0,3.0,1.0,0.0
12408060,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.801250696182251,0.2830909788608551,0.2566578686237335,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.624284029006958,0.5269098877906799,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9303824305534364,0.4442366063594818,0.3111312091350555,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8579870462417603,0.3515501320362091,0.3346382975578308,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7472065091133118,0.2291083335876464,1.0409475564956665,285.0371398925781,284.95001220703125,297.2071838378906,292.0106201171875,297.21405029296875,297.2159423828125,285.03887939453125,1.0,0.5528590679168701,0.2824914753437042,0.2824914753437042,1.0,1.0,-2.9660048484802246,0.5524516105651855,2.413553237915039,-0.1188748478889465,0.9003293514251709,0.9003293514251709,0.0,146.44967651367188,153.0,47662.25390625,0.0,2152.70751953125,1.0,280.3421630859375,283.46112060546875,294.98004150390625,298.0262145996094,293.1499938964844,293.1499938964844,280.04998779296875,35932.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825209140777588,1.0,0.0,0.0,3.648560523986816,3.6485846042633057,8.882524866749009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.38232421875,0.0,1531.060791015625,1895.4371337890625,0.0,3240.201171875,0.9049238562583924,1.0,0.0,3.0,1.0,0.0
12408120,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.801250696182251,0.2830909788608551,0.2566578686237335,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.624284029006958,0.5269098877906799,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9303824305534364,0.4442366063594818,0.3111312091350555,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8579870462417603,0.3515501320362091,0.3346382975578308,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7472065091133118,0.2291083335876464,1.0409475564956665,285.0371398925781,284.95001220703125,297.2071838378906,292.0106201171875,297.21405029296875,297.2159423828125,285.03887939453125,1.0,0.5528590679168701,0.2824914753437042,0.2824914753437042,1.0,1.0,-2.9660048484802246,0.5524516105651855,2.413553237915039,-0.1188748478889465,0.9003293514251709,0.9003293514251709,0.0,146.44967651367188,153.0,47662.25390625,0.0,2152.70751953125,1.0,280.3421630859375,283.46112060546875,294.98004150390625,298.0262145996094,293.1499938964844,293.1499938964844,280.04998779296875,35932.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825209140777588,1.0,0.0,0.0,3.648560523986816,3.6485846042633057,8.882524866749009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.38232421875,0.0,1531.060791015625,1895.4371337890625,0.0,3240.201171875,0.9049238562583924,1.0,0.0,3.0,1.0,0.0
12408180,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7989854216575623,0.282912015914917,0.2568278312683105,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.6232540607452393,0.5316309332847595,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9291370511054992,0.4462872147560119,0.3128411471843719,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8559775352478027,0.3518599569797516,0.3352262675762176,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7453573942184448,0.2291346341371536,1.0420972108840942,284.8722839355469,284.95001220703125,297.19073486328125,292.00616455078125,297.20770263671875,297.212646484375,284.8713073730469,1.0,0.5552610754966736,0.2841304242610931,0.2841304242610931,1.0,1.0,-2.976030111312866,0.5595334768295288,2.416496515274048,-0.1140145659446716,0.8979591727256775,0.8979591727256775,0.0,148.17727661132812,156.0,48994.63671875,0.0,2178.868408203125,1.0,280.0578308105469,283.2711181640625,295.04022216796875,298.221923828125,293.1499938964844,293.1499938964844,280.3500061035156,36066.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928545117378235,1.0,0.0,0.0,3.646928310394287,3.646952152252197,8.874578156792268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.20068359375,0.0,1530.24755859375,1895.4371337890625,0.0,3336.892333984375,0.9046253561973572,1.0,0.0,3.0,1.0,0.0
12408240,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7989854216575623,0.282912015914917,0.2568278312683105,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.6232540607452393,0.5316309332847595,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9291370511054992,0.4462872147560119,0.3128411471843719,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8559775352478027,0.3518599569797516,0.3352262675762176,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7453573942184448,0.2291346341371536,1.0420972108840942,284.8722839355469,284.95001220703125,297.19073486328125,292.00616455078125,297.20770263671875,297.212646484375,284.8713073730469,1.0,0.5552610754966736,0.2841304242610931,0.2841304242610931,1.0,1.0,-2.976030111312866,0.5595334768295288,2.416496515274048,-0.1140145659446716,0.8979591727256775,0.8979591727256775,0.0,148.17727661132812,156.0,48994.63671875,0.0,2178.868408203125,1.0,280.0578308105469,283.2711181640625,295.04022216796875,298.221923828125,293.1499938964844,293.1499938964844,280.3500061035156,36066.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928545117378235,1.0,0.0,0.0,3.646928310394287,3.646952152252197,8.874578156792268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.20068359375,0.0,1530.24755859375,1895.4371337890625,0.0,3336.892333984375,0.9046253561973572,1.0,0.0,3.0,1.0,0.0
12408300,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7971521615982056,0.2829224467277527,0.2567064762115478,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.622482180595398,0.5349494218826294,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9276745915412904,0.4474609494209289,0.3135240077972412,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543230891227722,0.3520674407482147,0.3353226482868194,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7438709735870361,0.2291598320007324,1.041989803314209,285.0013732910156,284.95001220703125,297.18243408203125,292.0038757324219,297.2052307128906,297.2117919921875,285.0101013183594,1.0,0.5565725564956665,0.2849498987197876,0.2849498987197876,1.0,1.0,-2.9806785583496094,0.5629929900169373,2.417685508728028,-0.1116193458437919,0.8995279669761658,0.8995279669761658,0.0,149.3039093017578,156.0,47951.96484375,0.0,2192.7099609375,1.0,280.3012390136719,283.42547607421875,294.977294921875,298.0101928710937,293.1499938964844,293.1499938964844,280.3500061035156,35992.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870639801025391,1.0,0.0,0.0,3.6469225883483887,3.646946430206299,8.874550303517026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.70751953125,0.0,1529.6925048828125,1895.4371337890625,0.0,3282.73974609375,0.9046274423599244,1.0,0.0,3.0,1.0,0.0
12408360,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.796039342880249,0.2832880020141601,0.2569420635700226,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.6220251321792603,0.537624180316925,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9270408153533936,0.4490477442741394,0.3145396411418915,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.853272557258606,0.3525857031345367,0.3357256650924682,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.742890477180481,0.229398712515831,1.0428179502487185,285.0554504394531,284.95001220703125,297.174072265625,292.00152587890625,297.20574951171875,297.21490478515625,285.0572814941406,1.0,0.5580188035964966,0.2856491208076477,0.2856491208076477,1.0,1.0,-2.98687481880188,0.5665649175643921,2.4203100204467773,-0.1094692051410675,0.900816798210144,0.900816798210144,0.0,150.3113555908203,144.0,47877.59375,0.0,2208.71142578125,1.0,280.3422546386719,283.4744873046875,294.9739990234375,298.0323791503906,293.1499938964844,293.1499938964844,280.04998779296875,35909.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839081525802612,1.0,0.0,0.0,3.649378061294556,3.649402141571045,8.886505611371831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.158203125,0.0,1531.801513671875,1895.4371337890625,0.0,3253.194580078125,0.9050918221473694,1.0,0.0,3.0,1.0,0.0
12408420,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.799318790435791,0.2830644845962524,0.256976306438446,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.620708167552948,0.5312917232513428,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9332118034362792,0.451094776391983,0.3161784410476684,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8569441437721252,0.3528505563735962,0.3361708521842956,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7457547187805176,0.2293629646301269,1.0431878566741943,284.88006591796875,284.95001220703125,297.1571960449219,291.9967041015625,297.1999206542969,297.2123718261719,284.8781433105469,1.0,0.5557572841644287,0.2870475947856903,0.2870475947856903,1.0,1.0,-2.982282876968384,0.5691488981246948,2.4131340980529785,-0.1055163443088531,0.8985080718994141,0.8985080718994141,0.0,148.34011840820312,132.0,49076.625,0.0,2190.564453125,1.0,280.0578308105469,283.2762145996094,295.0317687988281,298.2232971191406,293.1499938964844,293.1499938964844,280.3500061035156,36048.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945109248161316,1.0,0.0,0.0,3.648512125015259,3.648535966873169,8.882288398126548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.87451171875,0.0,1531.875732421875,1895.4371337890625,0.0,3352.366455078125,0.9049647450447084,1.0,0.0,3.0,1.0,0.0
12408480,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.799318790435791,0.2830644845962524,0.256976306438446,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.620708167552948,0.5312917232513428,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9332118034362792,0.451094776391983,0.3161784410476684,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8569441437721252,0.3528505563735962,0.3361708521842956,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7457547187805176,0.2293629646301269,1.0431878566741943,284.88006591796875,284.95001220703125,297.1571960449219,291.9967041015625,297.1999206542969,297.2123718261719,284.8781433105469,1.0,0.5557572841644287,0.2870475947856903,0.2870475947856903,1.0,1.0,-2.982282876968384,0.5691488981246948,2.4131340980529785,-0.1055163443088531,0.8985080718994141,0.8985080718994141,0.0,148.34011840820312,132.0,49076.625,0.0,2190.564453125,1.0,280.0578308105469,283.2762145996094,295.0317687988281,298.2232971191406,293.1499938964844,293.1499938964844,280.3500061035156,36048.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945109248161316,1.0,0.0,0.0,3.648512125015259,3.648535966873169,8.882288398126548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.87451171875,0.0,1531.875732421875,1895.4371337890625,0.0,3352.366455078125,0.9049647450447084,1.0,0.0,3.0,1.0,0.0
12408540,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.807247519493103,0.2833110690116882,0.2567696571350097,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.6221394538879395,0.5157493352890015,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.945551872253418,0.4537489116191864,0.3176468014717102,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.865523099899292,0.3534416258335113,0.3363300263881683,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.752682089805603,0.2295373827219009,1.0423970222473145,285.0350341796875,284.95001220703125,297.1401062011719,291.9916381835937,297.1982727050781,297.2151794433594,285.0353698730469,1.0,0.5501188039779663,0.2884460389614105,0.2884460389614105,1.0,1.0,-2.964364528656006,0.5681707859039307,2.396193742752075,-0.1024187877774238,0.9009209275245668,0.9009209275245668,0.0,143.29605102539062,135.0,47627.01953125,0.0,2133.794677734375,1.0,280.3421630859375,283.4586181640625,294.959716796875,298.0118103027344,293.1499938964844,293.1499938964844,280.04998779296875,35920.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847200870513916,1.0,0.0,0.0,3.6507315635681152,3.6507554054260254,8.893098311091308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.1240234375,0.0,1533.3857421875,1895.4371337890625,0.0,3260.797607421875,0.905396580696106,1.0,0.0,3.0,1.0,0.0
12408600,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.807247519493103,0.2833110690116882,0.2567696571350097,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.6221394538879395,0.5157493352890015,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.945551872253418,0.4537489116191864,0.3176468014717102,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.865523099899292,0.3534416258335113,0.3363300263881683,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.752682089805603,0.2295373827219009,1.0423970222473145,285.0350341796875,284.95001220703125,297.1401062011719,291.9916381835937,297.1982727050781,297.2151794433594,285.0353698730469,1.0,0.5501188039779663,0.2884460389614105,0.2884460389614105,1.0,1.0,-2.964364528656006,0.5681707859039307,2.396193742752075,-0.1024187877774238,0.9009209275245668,0.9009209275245668,0.0,143.29605102539062,135.0,47627.01953125,0.0,2133.794677734375,1.0,280.3421630859375,283.4586181640625,294.959716796875,298.0118103027344,293.1499938964844,293.1499938964844,280.04998779296875,35920.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847200870513916,1.0,0.0,0.0,3.6507315635681152,3.6507554054260254,8.893098311091308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.1240234375,0.0,1533.3857421875,1895.4371337890625,0.0,3260.797607421875,0.905396580696106,1.0,0.0,3.0,1.0,0.0
12408660,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.8118525147438049,0.2829950451850891,0.2566762268543243,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9990000128746032,0.6247384548187256,0.5067616701126099,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9534205794334412,0.4557157754898071,0.319195032119751,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8708861470222473,0.3535922765731811,0.336625337600708,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.7570192217826843,0.2295047789812088,1.0425238609313965,284.84637451171875,284.95001220703125,297.1227111816406,291.986328125,297.19317626953125,297.2137756347656,284.84454345703125,1.0,0.5475792288780212,0.290029913187027,0.290029913187027,1.0,1.0,-2.9558022022247314,0.5701688528060913,2.3856334686279297,-0.0986915305256843,0.8980327248573303,0.8980327248573303,0.0,140.49876403808594,153.0,48690.48046875,0.0,2104.93896484375,1.0,280.0578308105469,283.25079345703125,295.0132141113281,298.1824951171875,293.1499938964844,293.1499938964844,280.3500061035156,36084.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935437798500061,1.0,0.0,0.0,3.6484978199005127,3.648521900177002,8.882219049155538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.76708984375,0.0,1532.1278076171875,1895.4371337890625,0.0,3343.332275390625,0.9049847722053528,1.0,0.0,3.0,1.0,0.0
12408720,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.8118525147438049,0.2829950451850891,0.2566762268543243,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9990000128746032,0.6247384548187256,0.5067616701126099,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9534205794334412,0.4557157754898071,0.319195032119751,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8708861470222473,0.3535922765731811,0.336625337600708,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.7570192217826843,0.2295047789812088,1.0425238609313965,284.84637451171875,284.95001220703125,297.1227111816406,291.986328125,297.19317626953125,297.2137756347656,284.84454345703125,1.0,0.5475792288780212,0.290029913187027,0.290029913187027,1.0,1.0,-2.9558022022247314,0.5701688528060913,2.3856334686279297,-0.0986915305256843,0.8980327248573303,0.8980327248573303,0.0,140.49876403808594,153.0,48690.48046875,0.0,2104.93896484375,1.0,280.0578308105469,283.25079345703125,295.0132141113281,298.1824951171875,293.1499938964844,293.1499938964844,280.3500061035156,36084.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935437798500061,1.0,0.0,0.0,3.6484978199005127,3.648521900177002,8.882219049155538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.76708984375,0.0,1532.1278076171875,1895.4371337890625,0.0,3343.332275390625,0.9049847722053528,1.0,0.0,3.0,1.0,0.0
12408780,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8067061901092529,0.2833063900470733,0.2567469775676727,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.6264777183532715,0.5167303681373596,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.948494553565979,0.4585002064704895,0.3209107518196106,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8655893206596375,0.3542173206806183,0.3370471894741058,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7524550557136536,0.2297843694686889,1.0434038639068604,285.0277404785156,284.95001220703125,297.10504150390625,291.9807434082031,297.19244384765625,297.21795654296875,285.0301208496094,1.0,0.5522705316543579,0.2916137874126434,0.2916137874126434,1.0,1.0,-2.9714605808258057,0.5787240266799927,2.3927366733551025,-0.0940569937229156,0.9004751443862915,0.9004751443862915,0.0,143.8134765625,171.0,47562.4453125,0.0,2148.667236328125,1.0,280.3421630859375,283.4529113769531,294.9458923339844,297.9832763671875,293.1499938964844,293.1499938964844,280.04998779296875,35941.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829905390739441,1.0,0.0,0.0,3.6496732234954834,3.6496973037719727,8.887942613000632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.33447265625,0.0,1532.3704833984375,1895.4371337890625,0.0,3244.599853515625,0.9051803350448608,1.0,0.0,3.0,1.0,0.0
12408840,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8067061901092529,0.2833063900470733,0.2567469775676727,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.6264777183532715,0.5167303681373596,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.948494553565979,0.4585002064704895,0.3209107518196106,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8655893206596375,0.3542173206806183,0.3370471894741058,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7524550557136536,0.2297843694686889,1.0434038639068604,285.0277404785156,284.95001220703125,297.10504150390625,291.9807434082031,297.19244384765625,297.21795654296875,285.0301208496094,1.0,0.5522705316543579,0.2916137874126434,0.2916137874126434,1.0,1.0,-2.9714605808258057,0.5787240266799927,2.3927366733551025,-0.0940569937229156,0.9004751443862915,0.9004751443862915,0.0,143.8134765625,171.0,47562.4453125,0.0,2148.667236328125,1.0,280.3421630859375,283.4529113769531,294.9458923339844,297.9832763671875,293.1499938964844,293.1499938964844,280.04998779296875,35941.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829905390739441,1.0,0.0,0.0,3.6496732234954834,3.6496973037719727,8.887942613000632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.33447265625,0.0,1532.3704833984375,1895.4371337890625,0.0,3244.599853515625,0.9051803350448608,1.0,0.0,3.0,1.0,0.0
12408900,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8018941283226013,0.2834068536758423,0.2570904493331909,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,0.6260044574737549,0.5265628099441528,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.943059504032135,0.459817886352539,0.3220458924770355,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8606305718421936,0.354519248008728,0.3375599086284637,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7482746839523315,0.2299322485923767,1.0449416637420654,284.9166564941406,284.95001220703125,297.0960693359375,291.97784423828125,297.1903381347656,297.2179260253906,284.9097900390625,1.0,0.556596577167511,0.2924057245254516,0.2924057245254516,1.0,1.0,-2.9875147342681885,0.5852434039115906,2.402271270751953,-0.0911983102560043,0.899203896522522,0.899203896522522,0.0,147.17872619628906,171.0,48821.38671875,0.0,2193.770263671875,1.0,280.09869384765625,283.3117370605469,295.00830078125,298.20391845703125,293.1499938964844,293.1499938964844,280.04998779296875,35998.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894047141075134,1.0,0.0,0.0,3.649930715560913,3.6499547958374015,8.889196578820702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.9697265625,0.0,1533.0777587890625,1895.4371337890625,0.0,3304.64013671875,0.9052250981330872,1.0,0.0,3.0,1.0,0.0
12408960,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7950996160507202,0.2831790447235107,0.2571340203285217,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6240439414978027,0.5398805141448975,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.935021996498108,0.4607637226581573,0.3229001760482788,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8538394570350647,0.3545374870300293,0.3378248214721679,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7425687909126282,0.2298747897148132,1.0457513332366943,284.8857116699219,284.95001220703125,297.0870361328125,291.9748840332031,297.1847229003906,297.2133483886719,284.8861083984375,1.0,0.5618733167648315,0.2930513024330139,0.2930513024330139,1.0,1.0,-3.005890369415283,0.5920364856719971,2.413853883743286,-0.0885480120778083,0.8984172940254211,0.8984172940254211,0.0,151.69512939453125,174.0,49170.59765625,0.0,2249.357666015625,1.0,280.057861328125,283.2799377441406,295.0105895996094,298.1947631835937,293.1499938964844,293.1499938964844,280.3500061035156,36057.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935964107513428,1.0,0.0,0.0,3.6482083797454834,3.6482324600219727,8.880809900801978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.986328125,0.0,1531.607177734375,1895.4371337890625,0.0,3343.823974609375,0.9049102067947388,1.0,0.0,3.0,1.0,0.0
12409020,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.786077618598938,0.2836332321166992,0.2574637532234192,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9990000128746032,0.6191543340682983,0.5588579773902893,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.9247575998306274,0.4638107419013977,0.3248997330665588,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8449632525444031,0.3553166389465332,0.3385210633277893,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7349872589111328,0.2301680743694305,1.0474028587341309,285.08966064453125,284.95001220703125,297.0686950683594,291.9686889648437,297.1830139160156,297.21636962890625,285.0921936035156,1.0,0.5693703889846802,0.294342428445816,0.294342428445816,1.0,1.0,-3.0343377590179443,0.603358805179596,2.430979013442993,-0.0834061875939369,0.9018892645835876,0.9018892645835876,0.0,158.4043426513672,177.0,48286.984375,0.0,2335.182861328125,1.0,280.3421630859375,283.49822998046875,294.9486389160156,298.0266418457031,293.1499938964844,293.1499938964844,280.04998779296875,35875.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862046003341675,1.0,0.0,0.0,3.651901245117188,3.6519250869750977,8.898797432266292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.7353515625,0.0,1534.3521728515625,1895.4371337890625,0.0,3274.696044921875,0.905635952949524,1.0,0.0,3.0,1.0,0.0
12409080,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.786077618598938,0.2836332321166992,0.2574637532234192,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9990000128746032,0.6191543340682983,0.5588579773902893,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.9247575998306274,0.4638107419013977,0.3248997330665588,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8449632525444031,0.3553166389465332,0.3385210633277893,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7349872589111328,0.2301680743694305,1.0474028587341309,285.08966064453125,284.95001220703125,297.0686950683594,291.9686889648437,297.1830139160156,297.21636962890625,285.0921936035156,1.0,0.5693703889846802,0.294342428445816,0.294342428445816,1.0,1.0,-3.0343377590179443,0.603358805179596,2.430979013442993,-0.0834061875939369,0.9018892645835876,0.9018892645835876,0.0,158.4043426513672,177.0,48286.984375,0.0,2335.182861328125,1.0,280.3421630859375,283.49822998046875,294.9486389160156,298.0266418457031,293.1499938964844,293.1499938964844,280.04998779296875,35875.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862046003341675,1.0,0.0,0.0,3.651901245117188,3.6519250869750977,8.898797432266292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.7353515625,0.0,1534.3521728515625,1895.4371337890625,0.0,3274.696044921875,0.905635952949524,1.0,0.0,3.0,1.0,0.0
