time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409140,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7792724967002869,0.2835145592689514,0.2578184008598327,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9990000128746032,0.6129201054573059,0.5740537643432617,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.917401909828186,0.4661499559879303,0.3269213140010834,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8384326696395874,0.3556837141513824,0.339295744895935,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7292605042457581,0.2301158308982849,1.048935055732727,284.9401550292969,284.95001220703125,297.04998779296875,291.9621887207031,297.1766052246094,297.2136535644531,284.9395751953125,1.0,0.5757253766059875,0.2956335842609405,0.2956335842609405,1.0,1.0,-3.0582435131073,0.6135034561157227,2.444740056991577,-0.0784657448530197,0.9005373120307922,0.9005373120307922,0.0,163.96847534179688,180.0,49810.0625,0.0,2408.077392578125,1.0,280.05780029296875,283.3184509277344,295.0065002441406,298.2358093261719,293.1499938964844,293.1499938964844,279.75,35981.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986515998840332,1.0,0.0,0.0,3.653337001800537,3.6533610820770255,8.905796562430623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.09521484375,0.0,1536.7491455078125,1895.4371337890625,0.0,3391.011962890625,0.9060035347938538,1.0,0.0,3.0,1.0,0.0
12409200,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7792724967002869,0.2835145592689514,0.2578184008598327,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9990000128746032,0.6129201054573059,0.5740537643432617,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.917401909828186,0.4661499559879303,0.3269213140010834,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8384326696395874,0.3556837141513824,0.339295744895935,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7292605042457581,0.2301158308982849,1.048935055732727,284.9401550292969,284.95001220703125,297.04998779296875,291.9621887207031,297.1766052246094,297.2136535644531,284.9395751953125,1.0,0.5757253766059875,0.2956335842609405,0.2956335842609405,1.0,1.0,-3.0582435131073,0.6135034561157227,2.444740056991577,-0.0784657448530197,0.9005373120307922,0.9005373120307922,0.0,163.96847534179688,180.0,49810.0625,0.0,2408.077392578125,1.0,280.05780029296875,283.3184509277344,295.0065002441406,298.2358093261719,293.1499938964844,293.1499938964844,279.75,35981.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986515998840332,1.0,0.0,0.0,3.653337001800537,3.6533610820770255,8.905796562430623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.09521484375,0.0,1536.7491455078125,1895.4371337890625,0.0,3391.011962890625,0.9060035347938538,1.0,0.0,3.0,1.0,0.0
12409260,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.7687288522720337,0.2823550701141357,0.2572488784790039,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.9913512468338012,0.6057088375091553,0.5757527947425842,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.9057125449180604,0.4673070609569549,0.3281049132347107,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.8284703493118286,0.3550718426704407,0.3392107784748077,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75347900390625,0.7203108668327332,0.2292251735925674,1.0471700429916382,284.7525329589844,284.95001220703125,297.028076171875,291.9543762207031,297.1596374511719,297.1981201171875,284.7503967285156,1.0,0.580163300037384,0.296500414609909,0.296500414609909,1.0,1.0,-3.061107873916626,0.6167914867401123,2.4443163871765137,-0.0763980746269226,0.8963976502418518,0.8963976502418518,0.0,171.02603149414062,183.0,51072.6015625,0.0,2448.39794921875,1.0,279.7582397460937,283.1080322265625,295.005615234375,298.3353881835937,293.1499938964844,293.1499938964844,280.04998779296875,36186.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118160605430604,1.0,0.0,0.0,3.647181510925293,3.6472055912017822,8.875811090547359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.39794921875,0.0,1531.42919921875,1895.4371337890625,0.0,3513.4501953125,0.9047573804855348,1.0,0.0,3.0,1.0,0.0
12409320,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.7687288522720337,0.2823550701141357,0.2572488784790039,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.9913512468338012,0.6057088375091553,0.5757527947425842,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.9057125449180604,0.4673070609569549,0.3281049132347107,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.8284703493118286,0.3550718426704407,0.3392107784748077,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75347900390625,0.7203108668327332,0.2292251735925674,1.0471700429916382,284.7525329589844,284.95001220703125,297.028076171875,291.9543762207031,297.1596374511719,297.1981201171875,284.7503967285156,1.0,0.580163300037384,0.296500414609909,0.296500414609909,1.0,1.0,-3.061107873916626,0.6167914867401123,2.4443163871765137,-0.0763980746269226,0.8963976502418518,0.8963976502418518,0.0,171.02603149414062,183.0,51072.6015625,0.0,2448.39794921875,1.0,279.7582397460937,283.1080322265625,295.005615234375,298.3353881835937,293.1499938964844,293.1499938964844,280.04998779296875,36186.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118160605430604,1.0,0.0,0.0,3.647181510925293,3.6472055912017822,8.875811090547359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.39794921875,0.0,1531.42919921875,1895.4371337890625,0.0,3513.4501953125,0.9047573804855348,1.0,0.0,3.0,1.0,0.0
12409380,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.75986248254776,0.2820611596107483,0.2568901777267456,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9801428914070128,0.6020938158035278,0.5716617107391357,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8966339230537415,0.4695749580860138,0.3295460045337677,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8198585510253906,0.355108767747879,0.3392042517662048,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7120640873908997,0.2287028133869171,1.0450621843338013,284.9151306152344,284.95001220703125,297.0003662109375,291.9443359375,297.1511535644531,297.19512939453125,284.91632080078125,1.0,0.5826638340950012,0.2973672449588775,0.2973672449588775,1.0,1.0,-3.052663326263428,0.6168724894523621,2.435790777206421,-0.0735132172703743,0.8972397446632385,0.8972397446632385,0.0,177.33116149902344,186.0,49662.36328125,0.0,2467.26220703125,1.0,280.0421447753906,283.2972106933594,294.9150695800781,298.0931396484375,293.1499938964844,293.1499938964844,280.3500061035156,36078.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021674990653992,1.0,0.0,0.0,3.643443584442138,3.643467426300049,8.857626880853786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.623046875,0.0,1526.470703125,1895.4371337890625,0.0,3423.7802734375,0.9038761258125304,1.0,0.0,3.0,1.0,0.0
12409440,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.75986248254776,0.2820611596107483,0.2568901777267456,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9801428914070128,0.6020938158035278,0.5716617107391357,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8966339230537415,0.4695749580860138,0.3295460045337677,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8198585510253906,0.355108767747879,0.3392042517662048,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7120640873908997,0.2287028133869171,1.0450621843338013,284.9151306152344,284.95001220703125,297.0003662109375,291.9443359375,297.1511535644531,297.19512939453125,284.91632080078125,1.0,0.5826638340950012,0.2973672449588775,0.2973672449588775,1.0,1.0,-3.052663326263428,0.6168724894523621,2.435790777206421,-0.0735132172703743,0.8972397446632385,0.8972397446632385,0.0,177.33116149902344,186.0,49662.36328125,0.0,2467.26220703125,1.0,280.0421447753906,283.2972106933594,294.9150695800781,298.0931396484375,293.1499938964844,293.1499938964844,280.3500061035156,36078.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021674990653992,1.0,0.0,0.0,3.643443584442138,3.643467426300049,8.857626880853786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.623046875,0.0,1526.470703125,1895.4371337890625,0.0,3423.7802734375,0.9038761258125304,1.0,0.0,3.0,1.0,0.0
12409500,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7578054070472717,0.2823708653450012,0.2570898830890655,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9769665598869324,0.6012844443321228,0.570681631565094,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8948505520820618,0.4712326228618622,0.3306179642677307,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8177877068519592,0.3555420637130737,0.3395447731018066,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7099138498306274,0.2287793159484863,1.0452048778533936,285.0535888671875,284.95001220703125,296.98443603515625,291.93853759765625,297.1501770019531,297.198486328125,285.06201171875,1.0,0.5838928818702698,0.2978006601333618,0.2978006601333618,1.0,1.0,-3.0535895824432373,0.6183480620384216,2.435241460800171,-0.0722794458270073,0.8992669582366943,0.8992669582366943,0.0,179.22222900390625,186.0,48497.10546875,0.0,2478.846435546875,1.0,280.2986145019531,283.4606628417969,294.8752746582031,297.9211730957031,293.1499938964844,293.1499938964844,280.3500061035156,35969.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940365314483643,1.0,0.0,0.0,3.644216299057007,3.644240140914917,8.861384230840486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.77978515625,0.0,1526.5177001953125,1895.4371337890625,0.0,3347.935302734375,0.9040123820304872,1.0,0.0,3.0,1.0,0.0
12409560,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7567409873008728,0.2829144597053528,0.2575566172599792,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.974877655506134,0.6008865833282471,0.570222020149231,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8941869139671326,0.4731456935405731,0.3319285809993744,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8166604042053223,0.3562028706073761,0.3401414453983307,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.7086789011955261,0.2290622591972351,1.0463438034057615,285.1049499511719,284.95001220703125,296.9672241210937,291.9322509765625,297.15087890625,297.2044372558594,285.10650634765625,1.0,0.5852041244506836,0.2984561920166015,0.2984561920166015,1.0,1.0,-3.057255744934082,0.6211657524108887,2.4360899925231934,-0.0703045800328254,0.9008607864379884,0.9008607864379884,0.0,180.6423492431641,189.0,48369.59375,0.0,2493.142333984375,1.0,280.3417053222656,283.50811767578125,294.8876647949219,297.9666748046875,293.1499938964844,293.1499938964844,280.04998779296875,35874.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890232503414154,1.0,0.0,0.0,3.647440195083618,3.6474642753601074,8.877070740709314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.8974609375,0.0,1529.3828125,1895.4371337890625,0.0,3312.3818359375,0.904636561870575,1.0,0.0,3.0,1.0,0.0
12409620,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7534229755401611,0.2828404903411865,0.2579701542854309,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.969374179840088,0.5986987948417664,0.5687503218650818,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8914810419082642,0.4755727350711822,0.3340283930301666,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8133355975151062,0.3565911650657654,0.3409459590911865,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7053108811378479,0.2290904968976974,1.0479865074157717,284.9343566894531,284.95001220703125,296.9289855957031,291.918212890625,297.1425170898437,297.204833984375,284.932861328125,1.0,0.5876924395561218,0.299767255783081,0.299767255783081,1.0,1.0,-3.0614609718322754,0.6260185241699219,2.435442447662353,-0.0661958307027816,0.8992896676063538,0.8992896676063538,0.0,184.0426025390625,192.0,49648.09765625,0.0,2518.806884765625,1.0,280.0578308105469,283.3131408691406,294.95294189453125,298.1755676269531,293.1499938964844,293.1499938964844,280.3500061035156,35991.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901066780090332,1.0,0.0,0.0,3.648590564727783,3.648614406585693,8.882670385901292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.28369140625,0.0,1531.5389404296875,1895.4371337890625,0.0,3413.5263671875,0.9049462080001832,1.0,0.0,3.0,1.0,0.0
12409680,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7534229755401611,0.2828404903411865,0.2579701542854309,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.969374179840088,0.5986987948417664,0.5687503218650818,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8914810419082642,0.4755727350711822,0.3340283930301666,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8133355975151062,0.3565911650657654,0.3409459590911865,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7053108811378479,0.2290904968976974,1.0479865074157717,284.9343566894531,284.95001220703125,296.9289855957031,291.918212890625,297.1425170898437,297.204833984375,284.932861328125,1.0,0.5876924395561218,0.299767255783081,0.299767255783081,1.0,1.0,-3.0614609718322754,0.6260185241699219,2.435442447662353,-0.0661958307027816,0.8992896676063538,0.8992896676063538,0.0,184.0426025390625,192.0,49648.09765625,0.0,2518.806884765625,1.0,280.0578308105469,283.3131408691406,294.95294189453125,298.1755676269531,293.1499938964844,293.1499938964844,280.3500061035156,35991.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901066780090332,1.0,0.0,0.0,3.648590564727783,3.648614406585693,8.882670385901292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.28369140625,0.0,1531.5389404296875,1895.4371337890625,0.0,3413.5263671875,0.9049462080001832,1.0,0.0,3.0,1.0,0.0
12409740,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7499246001243591,0.2831116020679474,0.2580808997154236,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9635951519012452,0.5971403121948242,0.567040205001831,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.8886849284172058,0.4785736799240112,0.3359486162662506,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8097866177558899,0.3572164177894592,0.3414464890956878,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7017793655395508,0.2292708605527877,1.048689365386963,285.10260009765625,284.95001220703125,296.88604736328125,291.90234375,297.13592529296875,297.20880126953125,285.1039123535156,1.0,0.5898743271827698,0.3010783195495605,0.3010783195495605,1.0,1.0,-3.06328558921814,0.6302295923233032,2.433055877685547,-0.062414065003395,0.9026775360107422,0.9026775360107422,0.0,187.3816375732422,195.0,48392.55859375,0.0,2539.69873046875,1.0,280.3421936035156,283.5050354003906,294.876708984375,297.9710388183594,293.1499938964844,293.1499938964844,280.04998779296875,35841.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926268815994263,1.0,0.0,0.0,3.653661012649536,3.6536848545074463,8.907375672606577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.3994140625,0.0,1536.0579833984375,1895.4371337890625,0.0,3334.765380859375,0.9060013890266418,1.0,0.0,3.0,1.0,0.0
12409800,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7499246001243591,0.2831116020679474,0.2580808997154236,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9635951519012452,0.5971403121948242,0.567040205001831,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.8886849284172058,0.4785736799240112,0.3359486162662506,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8097866177558899,0.3572164177894592,0.3414464890956878,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7017793655395508,0.2292708605527877,1.048689365386963,285.10260009765625,284.95001220703125,296.88604736328125,291.90234375,297.13592529296875,297.20880126953125,285.1039123535156,1.0,0.5898743271827698,0.3010783195495605,0.3010783195495605,1.0,1.0,-3.06328558921814,0.6302295923233032,2.433055877685547,-0.062414065003395,0.9026775360107422,0.9026775360107422,0.0,187.3816375732422,195.0,48392.55859375,0.0,2539.69873046875,1.0,280.3421936035156,283.5050354003906,294.876708984375,297.9710388183594,293.1499938964844,293.1499938964844,280.04998779296875,35841.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926268815994263,1.0,0.0,0.0,3.653661012649536,3.6536848545074463,8.907375672606577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.3994140625,0.0,1536.0579833984375,1895.4371337890625,0.0,3334.765380859375,0.9060013890266418,1.0,0.0,3.0,1.0,0.0
12409860,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7466561794281006,0.2827733159065246,0.2581984996795654,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9578918218612672,0.5947999954223633,0.5653811693191528,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8861179351806641,0.4808166921138763,0.3378724753856659,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8063668608665466,0.3573406636714935,0.3419576585292816,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6984986066818237,0.2291669398546219,1.0496678352355957,284.92840576171875,284.95001220703125,296.8387451171875,291.8847961425781,297.1236572265625,297.2068176269531,284.9268493652344,1.0,0.5920463800430298,0.3021855652332306,0.3021855652332306,1.0,1.0,-3.0655457973480225,0.6340013742446899,2.431544303894043,-0.0589530244469642,0.9009990692138672,0.9009990692138672,0.0,190.67979431152344,198.0,49654.76953125,0.0,2561.223876953125,1.0,280.0577697753906,283.3076171875,294.9208679199219,298.1480712890625,293.1499938964844,293.1499938964844,279.75,35977.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90332293510437,1.0,0.0,0.0,3.655351161956787,3.655375242233277,8.915619105209771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.201171875,0.0,1538.9617919921875,1895.4371337890625,0.0,3434.539306640625,0.9064465761184692,1.0,0.0,3.0,1.0,0.0
12409920,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7466561794281006,0.2827733159065246,0.2581984996795654,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9578918218612672,0.5947999954223633,0.5653811693191528,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8861179351806641,0.4808166921138763,0.3378724753856659,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8063668608665466,0.3573406636714935,0.3419576585292816,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6984986066818237,0.2291669398546219,1.0496678352355957,284.92840576171875,284.95001220703125,296.8387451171875,291.8847961425781,297.1236572265625,297.2068176269531,284.9268493652344,1.0,0.5920463800430298,0.3021855652332306,0.3021855652332306,1.0,1.0,-3.0655457973480225,0.6340013742446899,2.431544303894043,-0.0589530244469642,0.9009990692138672,0.9009990692138672,0.0,190.67979431152344,198.0,49654.76953125,0.0,2561.223876953125,1.0,280.0577697753906,283.3076171875,294.9208679199219,298.1480712890625,293.1499938964844,293.1499938964844,279.75,35977.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90332293510437,1.0,0.0,0.0,3.655351161956787,3.655375242233277,8.915619105209771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.201171875,0.0,1538.9617919921875,1895.4371337890625,0.0,3434.539306640625,0.9064465761184692,1.0,0.0,3.0,1.0,0.0
12409980,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.7414318323135376,0.2814114689826965,0.2573349773883819,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.9495429396629332,0.5911763906478882,0.5624106526374817,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294921875,0.8813515305519104,0.4819369316101074,0.3389342129230499,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.8008289337158203,0.3565013706684112,0.3415417671203613,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.6933106780052185,0.2283372431993484,1.0475314855575562,284.72955322265625,284.95001220703125,296.7874755859375,291.8656311035156,297.1029968261719,297.19512939453125,284.72772216796875,1.0,0.5936093926429749,0.3032928109169006,0.3032928109169006,1.0,1.0,-3.059152603149414,0.6353380680084229,2.423814535140991,-0.0560115799307823,0.8964405059814453,0.8964405059814453,0.0,194.8517303466797,201.0,50814.13671875,0.0,2570.7685546875,1.0,279.7582092285156,283.09033203125,294.9100952148437,298.2260131835937,293.1499938964844,293.1499938964844,280.04998779296875,36205.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150593876838684,1.0,0.0,0.0,3.64847993850708,3.648504018783569,8.882132647158869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.04443359375,0.0,1533.01171875,1895.4371337890625,0.0,3543.495361328125,0.9050592184066772,1.0,0.0,3.0,1.0,0.0
12410040,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.7414318323135376,0.2814114689826965,0.2573349773883819,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.9495429396629332,0.5911763906478882,0.5624106526374817,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294921875,0.8813515305519104,0.4819369316101074,0.3389342129230499,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.8008289337158203,0.3565013706684112,0.3415417671203613,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.6933106780052185,0.2283372431993484,1.0475314855575562,284.72955322265625,284.95001220703125,296.7874755859375,291.8656311035156,297.1029968261719,297.19512939453125,284.72772216796875,1.0,0.5936093926429749,0.3032928109169006,0.3032928109169006,1.0,1.0,-3.059152603149414,0.6353380680084229,2.423814535140991,-0.0560115799307823,0.8964405059814453,0.8964405059814453,0.0,194.8517303466797,201.0,50814.13671875,0.0,2570.7685546875,1.0,279.7582092285156,283.09033203125,294.9100952148437,298.2260131835937,293.1499938964844,293.1499938964844,280.04998779296875,36205.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150593876838684,1.0,0.0,0.0,3.64847993850708,3.648504018783569,8.882132647158869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.04443359375,0.0,1533.01171875,1895.4371337890625,0.0,3543.495361328125,0.9050592184066772,1.0,0.0,3.0,1.0,0.0
12410100,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7389653921127319,0.2810085415840149,0.2568403780460357,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.945481538772583,0.5897582769393921,0.560864269733429,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8791784644126892,0.4828889966011047,0.3394424021244049,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7981783747673035,0.3562677502632141,0.3412290215492248,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.6907795071601868,0.2280106544494629,1.0459437370300293,284.8484802246094,284.95001220703125,296.7604675292969,291.8554992675781,297.0946960449219,297.19219970703125,284.8560791015625,1.0,0.5942071676254272,0.3038464486598968,0.3038464486598968,1.0,1.0,-3.0550200939178467,0.635744571685791,2.419275522232056,-0.0547002591192722,0.8968895077705383,0.8968895077705383,0.0,196.7852478027344,201.0,49622.06640625,0.0,2572.946044921875,1.0,280.00128173828125,283.2374572753906,294.8294982910156,297.9793701171875,293.1499938964844,293.1499938964844,280.04998779296875,36160.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908764123916626,1.0,0.0,0.0,3.64513635635376,3.645160436630249,8.865860081641586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.94091796875,0.0,1528.967041015625,1895.4371337890625,0.0,3485.130615234375,0.904337465763092,1.0,0.0,3.0,1.0,0.0
12410160,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7376016974449158,0.2810449600219726,0.2567672431468963,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9428603649139404,0.5889081954956055,0.5599130988121033,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8782956600189209,0.4843546152114868,0.3403603732585907,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7966663241386414,0.3564113974571228,0.3412738740444183,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6892702579498291,0.2279551476240158,1.0454412698745728,284.89410400390625,284.95001220703125,296.73260498046875,291.84503173828125,297.0898132324219,297.1940002441406,284.89532470703125,1.0,0.5949171185493469,0.3044439554214477,0.3044439554214477,1.0,1.0,-3.054335832595825,0.6372332572937012,2.417102575302124,-0.0530944764614105,0.897016167640686,0.897016167640686,0.0,198.13336181640625,204.0,49426.484375,0.0,2578.656982421875,1.0,280.0422668457031,283.28143310546875,294.81304931640625,297.9769592285156,293.1499938964844,293.1499938964844,280.3500061035156,36102.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048891067504884,1.0,0.0,0.0,3.6438357830047607,3.643859624862671,8.859533977556566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.19140625,0.0,1527.086181640625,1895.4371337890625,0.0,3449.11376953125,0.9039799571037292,1.0,0.0,3.0,1.0,0.0
12410220,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.7364703416824341,0.2818527817726135,0.2573437392711639,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9396913051605223,0.5881603956222534,0.5589942932128906,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8783087134361267,0.4881147444248199,0.3428322374820709,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7953292727470398,0.3574047088623047,0.3420592546463012,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6878659129142761,0.2284170389175415,1.0469790697097778,285.0848083496094,284.95001220703125,296.6744689941406,291.8230895996094,297.0850830078125,297.204833984375,285.0863647460937,1.0,0.5967727899551392,0.3056389391422272,0.3056389391422272,1.0,1.0,-3.0596799850463867,0.6421157121658325,2.4175641536712646,-0.0494182035326957,0.9003742337226868,0.9003742337226868,0.0,200.12071228027344,207.0,48139.046875,0.0,2599.25146484375,1.0,280.3417358398437,283.4934997558594,294.77838134765625,297.8438720703125,293.1499938964844,293.1499938964844,280.04998779296875,35901.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929689526557922,1.0,0.0,0.0,3.64683198928833,3.6468560695648193,8.874110335455043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.96533203125,0.0,1528.9071044921875,1895.4371337890625,0.0,3337.961669921875,0.904519021511078,1.0,0.0,3.0,1.0,0.0
12410280,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.7364703416824341,0.2818527817726135,0.2573437392711639,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9396913051605223,0.5881603956222534,0.5589942932128906,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8783087134361267,0.4881147444248199,0.3428322374820709,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7953292727470398,0.3574047088623047,0.3420592546463012,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6878659129142761,0.2284170389175415,1.0469790697097778,285.0848083496094,284.95001220703125,296.6744689941406,291.8230895996094,297.0850830078125,297.204833984375,285.0863647460937,1.0,0.5967727899551392,0.3056389391422272,0.3056389391422272,1.0,1.0,-3.0596799850463867,0.6421157121658325,2.4175641536712646,-0.0494182035326957,0.9003742337226868,0.9003742337226868,0.0,200.12071228027344,207.0,48139.046875,0.0,2599.25146484375,1.0,280.3417358398437,283.4934997558594,294.77838134765625,297.8438720703125,293.1499938964844,293.1499938964844,280.04998779296875,35901.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929689526557922,1.0,0.0,0.0,3.64683198928833,3.6468560695648193,8.874110335455043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.96533203125,0.0,1528.9071044921875,1895.4371337890625,0.0,3337.961669921875,0.904519021511078,1.0,0.0,3.0,1.0,0.0
12410340,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7344750761985779,0.2817208170890808,0.2576818764209747,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9352346062660216,0.586184561252594,0.5577294230461121,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8771951794624329,0.4906728565692901,0.3450145721435547,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7931235432624817,0.3576904833316803,0.3427416682243347,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.685823917388916,0.2285045385360717,1.048802614212036,284.91455078125,284.95001220703125,296.61346435546875,291.7999572753906,297.07208251953125,297.2059020996094,284.9130859375,1.0,0.5988874435424805,0.3068339228630066,0.3068339228630066,1.0,1.0,-3.064213275909424,0.646770179271698,2.417443037033081,-0.0455452241003513,0.8985421657562256,0.8985421657562256,0.0,202.8446807861328,210.0,49414.69921875,0.0,2622.181396484375,1.0,280.0578308105469,283.29931640625,294.8359069824219,298.0449523925781,293.1499938964844,293.1499938964844,280.3500061035156,36020.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040680527687072,1.0,0.0,0.0,3.6469225883483887,3.646946668624878,8.874550871951215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.89599609375,0.0,1529.899169921875,1895.4371337890625,0.0,3441.47412109375,0.9045928716659546,1.0,0.0,3.0,1.0,0.0
12410400,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7344750761985779,0.2817208170890808,0.2576818764209747,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9352346062660216,0.586184561252594,0.5577294230461121,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8771951794624329,0.4906728565692901,0.3450145721435547,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7931235432624817,0.3576904833316803,0.3427416682243347,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.685823917388916,0.2285045385360717,1.048802614212036,284.91455078125,284.95001220703125,296.61346435546875,291.7999572753906,297.07208251953125,297.2059020996094,284.9130859375,1.0,0.5988874435424805,0.3068339228630066,0.3068339228630066,1.0,1.0,-3.064213275909424,0.646770179271698,2.417443037033081,-0.0455452241003513,0.8985421657562256,0.8985421657562256,0.0,202.8446807861328,210.0,49414.69921875,0.0,2622.181396484375,1.0,280.0578308105469,283.29931640625,294.8359069824219,298.0449523925781,293.1499938964844,293.1499938964844,280.3500061035156,36020.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040680527687072,1.0,0.0,0.0,3.6469225883483887,3.646946668624878,8.874550871951215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.89599609375,0.0,1529.899169921875,1895.4371337890625,0.0,3441.47412109375,0.9045928716659546,1.0,0.0,3.0,1.0,0.0
12410460,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7319384217262268,0.2819224298000335,0.2577197849750519,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9300767183303832,0.5847287774085999,0.556124746799469,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8755375146865845,0.4938099980354309,0.3470138311386108,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.7903430461883545,0.3582100868225097,0.343128502368927,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.6832396984100342,0.2287143617868423,1.049600601196289,285.08282470703125,284.95001220703125,296.5499267578125,291.7757568359375,297.0611877441406,297.2103576660156,285.0841369628906,1.0,0.6008581519126892,0.3078657686710357,0.3078657686710357,1.0,1.0,-3.066149950027466,0.6502595543861389,2.415890455245972,-0.0424834676086902,0.9016667604446412,0.9016667604446412,0.0,205.8350067138672,213.0,48153.22265625,0.0,2641.552001953125,1.0,280.3421630859375,283.49169921875,294.7510070800781,297.83154296875,293.1499938964844,293.1499938964844,280.04998779296875,35870.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958202004432678,1.0,0.0,0.0,3.6509196758270255,3.650943517684937,8.894014627003344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.5322265625,0.0,1533.220458984375,1895.4371337890625,0.0,3364.592041015625,0.9054079055786132,1.0,0.0,3.0,1.0,0.0
12410520,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7319384217262268,0.2819224298000335,0.2577197849750519,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9300767183303832,0.5847287774085999,0.556124746799469,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8755375146865845,0.4938099980354309,0.3470138311386108,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.7903430461883545,0.3582100868225097,0.343128502368927,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.6832396984100342,0.2287143617868423,1.049600601196289,285.08282470703125,284.95001220703125,296.5499267578125,291.7757568359375,297.0611877441406,297.2103576660156,285.0841369628906,1.0,0.6008581519126892,0.3078657686710357,0.3078657686710357,1.0,1.0,-3.066149950027466,0.6502595543861389,2.415890455245972,-0.0424834676086902,0.9016667604446412,0.9016667604446412,0.0,205.8350067138672,213.0,48153.22265625,0.0,2641.552001953125,1.0,280.3421630859375,283.49169921875,294.7510070800781,297.83154296875,293.1499938964844,293.1499938964844,280.04998779296875,35870.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958202004432678,1.0,0.0,0.0,3.6509196758270255,3.650943517684937,8.894014627003344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.5322265625,0.0,1533.220458984375,1895.4371337890625,0.0,3364.592041015625,0.9054079055786132,1.0,0.0,3.0,1.0,0.0
12410580,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7293840050697327,0.2815089523792267,0.2577642500400543,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9248786568641664,0.5824698805809021,0.5545340180397034,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8738253116607666,0.4961472153663635,0.3490075170993805,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7875434160232544,0.3582233488559723,0.3435308337211609,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6806793212890625,0.2286213189363479,1.0506123304367063,284.90875244140625,284.95001220703125,296.4842529296875,291.7506103515625,297.044921875,297.2085266113281,284.9071960449219,1.0,0.6028990149497986,0.3088976144790649,0.3088976144790649,1.0,1.0,-3.068397760391236,0.6538177728652954,2.4145798683166504,-0.0392141379415988,0.8997272253036499,0.8997272253036499,0.0,208.95762634277344,216.0,49406.55078125,0.0,2662.229248046875,1.0,280.05780029296875,283.2947998046875,294.7877197265625,298.0001525878906,293.1499938964844,293.1499938964844,280.3500061035156,36007.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906722366809845,1.0,0.0,0.0,3.651500940322876,3.651525020599365,8.896847134565178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.76171875,0.0,1534.8948974609375,1895.4371337890625,0.0,3466.161376953125,0.9056058526039124,1.0,0.0,3.0,1.0,0.0
12410640,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7293840050697327,0.2815089523792267,0.2577642500400543,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9248786568641664,0.5824698805809021,0.5545340180397034,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8738253116607666,0.4961472153663635,0.3490075170993805,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7875434160232544,0.3582233488559723,0.3435308337211609,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6806793212890625,0.2286213189363479,1.0506123304367063,284.90875244140625,284.95001220703125,296.4842529296875,291.7506103515625,297.044921875,297.2085266113281,284.9071960449219,1.0,0.6028990149497986,0.3088976144790649,0.3088976144790649,1.0,1.0,-3.068397760391236,0.6538177728652954,2.4145798683166504,-0.0392141379415988,0.8997272253036499,0.8997272253036499,0.0,208.95762634277344,216.0,49406.55078125,0.0,2662.229248046875,1.0,280.05780029296875,283.2947998046875,294.7877197265625,298.0001525878906,293.1499938964844,293.1499938964844,280.3500061035156,36007.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906722366809845,1.0,0.0,0.0,3.651500940322876,3.651525020599365,8.896847134565178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.76171875,0.0,1534.8948974609375,1895.4371337890625,0.0,3466.161376953125,0.9056058526039124,1.0,0.0,3.0,1.0,0.0
12410700,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7276757955551147,0.2813651859760284,0.2575470209121704,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9217366576194764,0.581455409526825,0.5534313917160034,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8725038766860962,0.4974638223648071,0.3498027324676513,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7856982946395874,0.3582540452480316,0.3435018062591553,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6789801716804504,0.228563979268074,1.0503233671188354,285.029296875,284.95001220703125,296.4507141113281,291.7377014160156,297.037109375,297.20819091796875,285.0369873046875,1.0,0.6037799119949341,0.3094135522842407,0.3094135522842407,1.0,1.0,-3.0673811435699463,0.6549929976463318,2.4123880863189697,-0.0378026142716407,0.9013997316360474,0.9013997316360474,0.0,210.72344970703125,216.0,48268.61328125,0.0,2669.485107421875,1.0,280.3013610839844,283.4425354003906,294.7133178710937,297.7721252441406,293.1499938964844,293.1499938964844,280.3500061035156,35941.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011120796203612,1.0,0.0,0.0,3.6524100303649902,3.65243411064148,8.901277510631189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.365234375,0.0,1535.416748046875,1895.4371337890625,0.0,3413.948486328125,0.905816376209259,1.0,0.0,3.0,1.0,0.0
12410760,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7267341613769531,0.2815762460231781,0.2576622068881988,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9196742177009584,0.5808990001678467,0.5527989864349365,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8720951676368713,0.499214768409729,0.3509419858455658,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7846489548683167,0.3585888743400574,0.3437553346157074,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.6779898405075073,0.2287223041057586,1.0508774518966677,285.0754089355469,284.95001220703125,296.4167785644531,291.7246398925781,297.0321350097656,297.211669921875,285.0766296386719,1.0,0.6047603487968445,0.3099315166473388,0.3099315166473388,1.0,1.0,-3.0690948963165283,0.6569530963897705,2.4121415615081787,-0.0362409502267837,0.902739942073822,0.902739942073822,0.0,212.0457458496093,219.0,48126.28515625,0.0,2679.742431640625,1.0,280.3423156738281,283.4862060546875,294.69781494140625,297.77734375,293.1499938964844,293.1499938964844,280.04998779296875,35869.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897956907749176,1.0,0.0,0.0,3.655551195144653,3.655575275421143,8.916595106711611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.59423828125,0.0,1538.372314453125,1895.4371337890625,0.0,3384.5322265625,0.9064420461654664,1.0,0.0,3.0,1.0,0.0
12410820,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7242158651351929,0.28108611702919,0.2576298117637634,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9147272109985352,0.5785941481590271,0.5511534214019775,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8704865574836731,0.5015206933021545,0.3529119193553924,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7819145917892456,0.3585031628608703,0.3440559208393097,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6754891276359558,0.2285637557506561,1.0515609979629517,284.90008544921875,284.95001220703125,296.3478698730469,291.697998046875,297.0146179199219,297.20916748046875,284.89849853515625,1.0,0.6066997647285461,0.3109674751758575,0.3109674751758575,1.0,1.0,-3.070638418197632,0.6603296995162964,2.410308837890625,-0.0330028943717479,0.9006747603416443,0.9006747603416443,0.0,215.16131591796875,222.0,49369.68359375,0.0,2699.05029296875,1.0,280.0577697753906,283.2884521484375,294.73370361328125,297.943603515625,293.1499938964844,293.1499938964844,279.75,36012.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085641503334044,1.0,0.0,0.0,3.6559433937072754,3.6559674739837646,8.918509024624655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.3974609375,0.0,1539.885498046875,1895.4371337890625,0.0,3483.273681640625,0.9066025614738464,1.0,0.0,3.0,1.0,0.0
12410880,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7242158651351929,0.28108611702919,0.2576298117637634,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9147272109985352,0.5785941481590271,0.5511534214019775,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8704865574836731,0.5015206933021545,0.3529119193553924,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7819145917892456,0.3585031628608703,0.3440559208393097,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6754891276359558,0.2285637557506561,1.0515609979629517,284.90008544921875,284.95001220703125,296.3478698730469,291.697998046875,297.0146179199219,297.20916748046875,284.89849853515625,1.0,0.6066997647285461,0.3109674751758575,0.3109674751758575,1.0,1.0,-3.070638418197632,0.6603296995162964,2.410308837890625,-0.0330028943717479,0.9006747603416443,0.9006747603416443,0.0,215.16131591796875,222.0,49369.68359375,0.0,2699.05029296875,1.0,280.0577697753906,283.2884521484375,294.73370361328125,297.943603515625,293.1499938964844,293.1499938964844,279.75,36012.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085641503334044,1.0,0.0,0.0,3.6559433937072754,3.6559674739837646,8.918509024624655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.3974609375,0.0,1539.885498046875,1895.4371337890625,0.0,3483.273681640625,0.9066025614738464,1.0,0.0,3.0,1.0,0.0
12410940,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.719906210899353,0.2796157300472259,0.2566514909267425,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.9077459573745728,0.5750383138656616,0.5482358932495117,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.700439453125,0.8669387102127075,0.5026822090148926,0.3540010750293731,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.7773906588554382,0.3574723899364471,0.3434513807296753,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.6713308691978455,0.2276929765939712,1.0492068529129028,284.7005310058594,284.95001220703125,296.2779235839844,291.6708374023437,296.98876953125,297.1961364746094,284.6986389160156,1.0,0.6080960631370544,0.3120034039020538,0.3120034039020538,1.0,1.0,-3.0637152194976807,0.6612806916236877,2.4024345874786377,-0.0303231962025165,0.8957242369651794,0.8957242369651794,0.0,219.1961975097656,225.0,50508.26953125,0.0,2706.575439453125,1.0,279.7582092285156,283.0711364746094,294.7157287597656,298.0127868652344,293.1499938964844,293.1499938964844,280.04998779296875,36245.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204036593437196,1.0,0.0,0.0,3.647575616836548,3.647599697113037,8.877728987499722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.71240234375,0.0,1532.308837890625,1895.4371337890625,0.0,3592.88330078125,0.9048845767974854,1.0,0.0,3.0,1.0,0.0
